ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
CalcsFile Version,3/31/2014 8:09:08 PM
[Test Data]
Format 2
Experiment Type:,dry
Test Date:,10/8/2019,12:29:41 PM
Logging Interval (min),0.00166666666666667
Datafile:,C:\Program Files (x86)\ThermDac8\DEV_ISGHP_DHS\Test Data\Kappler\D200-1.csv
Comments:,


Device Name,,Test Plate,Guard Ring,Lower Guard
RCT0,degC.m2/W,0.0520,,,
Surface Area,m2,0.0423,0.0475,1.0000,

,,Test Plate,Test Plate,Test Plate,Test Plate,Guard Ring,Lower Guard,Backside Cooling,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Test Plate,Guard Ring,Backside Cooling,Test Plate,Test Plate
Time,Clock,RCT,RCT CLO,RCF,Average Surface Temp,Average Surface Temp,Average Surface Temp,Average Surface Temp,Heater Voltage,Heater Voltage,Heater Voltage,Heater % On,Heater % On,Heater % On,Heat Flux Generated,Heat Flux Generated,Heat Flux Generated,Amb Temp,Ambient Temp 1,Ambient Temp 2,Air Velocity,Raw Air Velocity,Chamber Temp,Amb RH,Heater % Out,Steam % Out,Fan % Output,Board Temp,Heater TC (Overtemp),Boiler TC (Overtemp),Flow Setpoint,Flow Setpoint,Cooler % Output,Heat Flux Measured,DHS Sensor Delta Temperature,EventText,SystemEventText
Seconds,,degC.m2/W,Clo,degC.m2/W,degC,degC,degC,degC,V,V,V,%,%,%,W/m2,W/m2,W/m2,degC,degC,degC,m/sec,m/sec,degC,%RH,%,%,%,degC,degC,degC,ml/(hr.m2),ml/(hr.m2),%,W/m2,degC
0.1219311,12:29:41 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,48.04,47.60,47.57,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.48,0.00,0.00,21.34,63.2,0.00,0.00,30.00,23.8,21.5,23.9,0,0,0.00,265.9,0.34,,
0.2218796,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,48.04,47.60,47.57,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.48,0.00,0.00,21.34,63.2,0.00,0.00,30.00,23.8,21.5,23.9,0,0,0.00,265.9,0.34,,
0.3218265,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,48.04,47.60,47.57,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.48,0.00,0.00,21.34,63.2,0.00,0.00,30.00,23.8,21.5,23.9,0,0,0.00,265.9,0.34,,
0.4217751,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,48.04,47.60,47.57,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.48,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,265.9,0.34,,
0.5217228,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,48.04,47.60,47.57,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.48,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,265.9,0.63,,
0.6216718,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,48.04,47.60,47.57,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.48,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,267.2,0.63,,
0.7216196,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,48.04,47.60,47.57,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.48,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,267.2,0.63,,
0.8215666,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,48.04,47.60,47.57,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,267.2,0.63,,
0.9215151,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,48.04,47.60,47.57,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,267.2,0.63,,
1.021463,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,47.72,47.81,47.71,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,267.2,0.63,,
1.1214114,12:29:42 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,47.72,47.81,47.71,3.23,8.00,37.28,708.4,927.6,25.6,21.49,21.51,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,267.2,0.63,,
1.2213593,12:29:43 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,47.72,47.81,47.71,33.67,40.64,37.56,708.4,927.6,25.6,21.49,21.51,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,267.2,0.63,,
1.3213067,12:29:43 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,47.72,47.81,47.71,33.67,40.64,37.56,708.4,927.6,25.6,21.49,21.51,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,267.2,0.63,,
1.4212554,12:29:43 PM,0.0183,0.118,-0.0337,34.49,34.42,34.98,22.29,47.72,47.81,47.71,33.67,40.64,37.56,708.4,927.6,25.6,21.49,21.51,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,267.2,0.63,,
1.5212031,12:29:43 PM,0.0190,0.118,-0.0330,34.49,34.42,34.98,22.29,47.72,47.81,47.71,33.67,40.64,37.56,682.8,908.8,25.5,21.49,21.51,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,267.2,0.63,,
1.6211511,12:29:43 PM,0.0190,0.118,-0.0330,34.49,34.42,34.98,22.29,47.72,47.81,47.71,33.67,40.64,37.56,682.8,908.8,25.5,21.49,21.50,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,267.2,0.63,,
1.7210991,12:29:43 PM,0.0190,0.118,-0.0330,34.53,34.47,34.98,22.29,47.72,47.81,47.71,33.67,40.64,37.56,682.8,908.8,25.5,21.49,21.50,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.8,21.6,23.3,0,0,0.00,267.2,0.63,,
1.8210474,12:29:43 PM,0.0190,0.118,-0.0330,34.53,34.47,34.98,22.29,47.72,47.81,47.71,33.67,40.64,37.56,682.8,908.8,25.5,21.49,21.50,21.47,0.00,0.00,21.34,63.2,0.00,0.00,0.00,23.8,21.6,23.3,0,0,0.00,267.2,0.63,,
1.9209954,12:29:43 PM,0.0190,0.118,-0.0330,34.53,34.47,34.98,22.29,47.94,47.49,47.30,33.67,40.64,37.56,682.8,908.8,25.5,21.49,21.50,21.47,0.00,0.00,21.34,63.1,0.00,0.00,0.00,23.8,21.6,23.3,0,0,0.00,268.1,0.63,,
2.0209433,12:29:43 PM,0.0191,0.123,-0.0329,34.53,34.47,34.98,22.29,47.94,47.49,47.30,33.67,40.64,37.59,682.8,908.8,25.5,21.49,21.50,21.47,0.00,0.00,21.34,63.1,0.00,0.00,0.00,23.8,21.6,23.3,0,0,0.00,268.1,0.63,,
2.1208916,12:29:43 PM,0.0191,0.123,-0.0329,34.53,34.47,34.98,22.29,47.94,47.49,47.30,33.67,40.64,37.59,682.4,896.1,25.5,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,268.1,0.63,,
2.2208395,12:29:44 PM,0.0191,0.123,-0.0329,34.53,34.47,34.98,22.29,47.94,47.49,47.30,33.67,40.64,37.59,682.4,896.1,25.5,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,268.1,0.63,,
2.3207879,12:29:44 PM,0.0191,0.123,-0.0329,34.53,34.47,34.98,22.29,47.94,47.49,47.30,33.67,40.64,37.59,682.4,896.1,25.5,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,268.1,0.63,,
2.4207356,12:29:44 PM,0.0191,0.123,-0.0329,34.53,34.47,34.98,22.29,47.94,47.49,47.30,33.67,40.64,37.59,682.4,896.1,25.5,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,269.7,0.63,,
2.5206833,12:29:44 PM,0.0191,0.123,-0.0329,34.53,34.47,34.98,22.29,47.93,47.93,47.94,33.67,40.64,37.59,682.4,896.1,25.5,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,269.7,0.63,,
2.6206311,12:29:44 PM,0.0191,0.123,-0.0329,34.53,34.47,34.98,22.29,47.93,47.93,47.94,32.30,40.64,37.59,682.4,896.1,25.5,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,269.7,0.63,,
2.720581,12:29:44 PM,0.0191,0.123,-0.0329,34.53,34.47,34.98,22.29,47.93,47.93,47.94,32.30,40.64,37.59,682.3,896.1,25.6,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,269.7,0.63,,
2.8205281,12:29:44 PM,0.0191,0.123,-0.0329,34.57,34.51,34.98,22.29,47.93,47.93,47.94,32.30,40.64,37.59,682.3,896.1,25.6,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,269.7,0.63,,
2.9204759,12:29:44 PM,0.0191,0.123,-0.0329,34.57,34.51,34.98,22.29,47.93,47.93,47.94,32.30,40.64,37.59,682.3,896.1,25.6,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,269.7,0.63,,
3.0204237,12:29:44 PM,0.0192,0.123,-0.0328,34.57,34.51,34.98,22.29,47.72,47.81,47.71,32.30,40.64,37.59,682.3,896.1,25.6,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,269.6,0.63,,
3.120371,12:29:44 PM,0.0192,0.123,-0.0328,34.57,34.51,34.98,22.29,47.72,47.81,47.71,32.30,39.03,37.59,682.3,896.1,25.6,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,269.6,0.63,,
3.2203195,12:29:45 PM,0.0192,0.123,-0.0328,34.57,34.51,34.98,22.29,47.72,47.81,47.71,32.30,39.03,37.59,682.3,896.1,25.6,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,269.6,0.63,,
3.3202674,12:29:45 PM,0.0192,0.123,-0.0328,34.57,34.51,34.98,22.28,47.72,47.81,47.71,32.30,39.03,37.59,660.3,874.7,25.6,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,269.6,0.63,,
3.4202158,12:29:45 PM,0.0192,0.123,-0.0328,34.57,34.51,34.98,22.28,47.72,47.81,47.71,32.30,39.03,37.59,660.3,874.7,25.6,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,269.6,0.63,,
3.5201637,12:29:45 PM,0.0198,0.124,-0.0322,34.57,34.51,34.98,22.28,47.72,47.81,47.71,32.30,39.03,37.59,660.3,874.7,25.6,21.49,21.50,21.47,0.00,0.00,21.35,63.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,269.6,0.63,,
3.6201128,12:29:45 PM,0.0198,0.124,-0.0322,34.57,34.51,34.98,22.28,47.76,47.76,47.86,32.30,39.03,37.59,660.3,874.7,25.6,21.49,21.50,21.47,0.00,0.00,21.34,63.1,0.00,0.00,0.00,23.7,21.6,24.1,0,0,0.00,269.5,0.63,,
3.7200623,12:29:45 PM,0.0198,0.124,-0.0322,34.57,34.51,34.98,22.28,47.76,47.76,47.86,32.30,39.03,37.59,660.3,874.7,25.6,21.49,21.50,21.47,0.00,0.00,21.34,63.1,0.00,0.00,0.00,23.7,21.6,24.1,0,0,0.00,269.5,0.63,,
3.8200091,12:29:45 PM,0.0198,0.124,-0.0322,34.57,34.51,34.98,22.28,47.76,47.76,47.86,32.30,39.03,37.59,654.8,859.8,25.6,21.49,21.50,21.47,0.01,0.00,21.34,63.1,0.00,0.00,0.00,23.7,21.6,24.1,0,0,0.00,269.5,0.63,,
3.919956,12:29:45 PM,0.0198,0.124,-0.0322,34.57,34.51,34.98,22.28,47.76,47.76,47.86,32.30,39.03,37.59,654.8,859.8,25.6,21.49,21.50,21.47,0.01,0.00,21.34,63.1,0.00,0.00,0.00,23.7,21.6,24.1,0,0,0.00,269.5,0.63,,
4.0199038,12:29:45 PM,0.0200,0.129,-0.0320,34.57,34.51,34.98,22.28,47.76,47.76,47.86,32.30,39.03,37.59,654.8,859.8,25.6,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,269.5,0.63,,
4.1198519,12:29:45 PM,0.0200,0.129,-0.0320,34.57,34.51,34.98,22.28,47.76,47.76,47.86,32.30,39.03,37.59,654.8,859.8,25.6,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,271.0,0.64,,
4.2197998,12:29:46 PM,0.0200,0.129,-0.0320,34.57,34.51,34.98,22.28,47.94,47.94,47.96,32.30,39.03,37.59,654.8,859.8,25.6,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,271.0,0.64,,
4.3197482,12:29:46 PM,0.0200,0.129,-0.0320,34.57,34.51,34.98,22.28,47.94,47.94,47.96,32.30,39.03,37.62,654.8,859.8,25.6,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,271.0,0.64,,
4.4196957,12:29:46 PM,0.0200,0.129,-0.0320,34.57,34.51,34.98,22.28,47.94,47.94,47.96,32.30,39.03,37.62,654.9,859.5,25.7,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,271.0,0.64,,
4.5196435,12:29:46 PM,0.0200,0.129,-0.0320,34.62,34.51,34.98,22.28,47.94,47.94,47.96,32.30,39.03,37.62,654.9,859.5,25.7,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,271.0,0.64,,
4.6195917,12:29:46 PM,0.0200,0.129,-0.0320,34.62,34.51,34.98,22.28,47.94,47.94,47.96,32.30,39.03,37.62,654.9,859.5,25.7,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,271.0,0.64,,
4.7195392,12:29:46 PM,0.0200,0.129,-0.0320,34.62,34.51,34.98,22.28,48.06,47.52,47.37,32.30,39.03,37.62,654.9,859.5,25.7,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,268.9,0.63,,
4.8194889,12:29:46 PM,0.0200,0.129,-0.0320,34.62,34.51,34.98,22.28,48.06,47.52,47.37,30.70,39.03,37.62,654.9,859.5,25.7,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,268.9,0.63,,
4.919436,12:29:46 PM,0.0200,0.129,-0.0320,34.62,34.51,34.98,22.28,48.06,47.52,47.37,30.70,39.03,37.62,654.9,859.5,25.7,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,268.9,0.63,,
5.0193842,12:29:46 PM,0.0209,0.135,-0.0311,34.62,34.51,34.98,22.28,48.06,47.52,47.37,30.70,39.03,37.62,629.3,859.0,25.8,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,268.9,0.63,,
5.1193332,12:29:46 PM,0.0209,0.135,-0.0311,34.62,34.57,34.98,22.28,48.06,47.52,47.37,30.70,39.03,37.62,629.3,859.0,25.8,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,268.9,0.63,,
5.2192816,12:29:47 PM,0.0209,0.135,-0.0311,34.62,34.57,34.98,22.28,48.06,47.52,47.37,30.70,39.03,37.62,629.3,859.0,25.8,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,268.9,0.63,,
5.3192295,12:29:47 PM,0.0209,0.135,-0.0311,34.62,34.57,34.98,22.28,47.77,47.76,47.86,30.70,39.03,37.62,629.3,859.0,25.8,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,270.1,0.63,,
5.4191772,12:29:47 PM,0.0209,0.135,-0.0311,34.62,34.57,34.98,22.28,47.77,47.76,47.86,30.70,37.10,37.62,629.3,859.0,25.8,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,270.1,0.63,,
5.5191242,12:29:47 PM,0.0211,0.135,-0.0309,34.62,34.57,34.98,22.28,47.77,47.76,47.86,30.70,37.10,37.62,622.7,833.3,25.8,21.49,21.50,21.47,0.01,0.01,21.34,63.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,270.1,0.63,,
5.6190734,12:29:47 PM,0.0211,0.135,-0.0309,34.62,34.57,34.98,22.28,47.77,47.76,47.86,30.70,37.10,37.62,622.7,833.3,25.8,21.49,21.50,21.47,0.01,0.01,21.35,63.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,270.1,0.63,,
5.7190197,12:29:47 PM,0.0211,0.135,-0.0309,34.62,34.57,34.98,22.28,47.77,47.76,47.86,30.70,37.10,37.62,622.7,833.3,25.8,21.49,21.50,21.47,0.00,0.01,21.35,63.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,270.1,0.63,,
5.8189675,12:29:47 PM,0.0211,0.135,-0.0309,34.62,34.57,34.98,22.28,47.77,47.76,47.86,30.70,37.10,37.62,622.7,833.3,25.8,21.49,21.50,21.47,0.00,0.01,21.35,63.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,268.1,0.63,,
5.918915,12:29:47 PM,0.0211,0.135,-0.0309,34.62,34.57,34.98,22.28,47.72,47.81,47.71,30.70,37.10,37.62,622.7,833.3,25.8,21.49,21.50,21.47,0.00,0.00,21.35,63.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,268.1,0.63,,
6.0188638,12:29:47 PM,0.0211,0.136,-0.0309,34.62,34.57,34.98,22.28,47.72,47.81,47.71,30.70,37.10,37.63,622.7,833.3,25.8,21.49,21.50,21.47,0.00,0.00,21.35,63.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,268.1,0.63,,
6.1188117,12:29:47 PM,0.0211,0.136,-0.0309,34.62,34.57,34.98,22.28,47.72,47.81,47.71,30.70,37.10,37.63,623.0,815.5,25.9,21.49,21.50,21.47,0.00,0.00,21.35,63.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,268.1,0.63,,
6.2187596,12:29:48 PM,0.0211,0.136,-0.0309,34.62,34.57,34.98,22.28,47.72,47.81,47.71,30.70,37.10,37.63,623.0,815.5,25.9,21.49,21.50,21.47,0.00,0.00,21.35,63.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,268.1,0.63,,
6.3187081,12:29:48 PM,0.0211,0.136,-0.0309,34.62,34.57,34.98,22.28,47.72,47.81,47.71,30.70,37.10,37.63,623.0,815.5,25.9,21.49,21.50,21.47,0.00,0.00,21.35,63.0,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,268.1,0.63,,
6.4186561,12:29:48 PM,0.0211,0.136,-0.0309,34.62,34.57,34.98,22.28,48.06,47.52,47.35,30.70,37.10,37.63,623.0,815.5,25.9,21.49,21.50,21.47,0.00,0.00,21.35,63.0,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,269.0,0.63,,
6.5186042,12:29:48 PM,0.0211,0.136,-0.0309,34.62,34.57,34.98,22.28,48.06,47.52,47.35,28.66,37.10,37.63,623.0,815.5,25.9,21.49,21.50,21.47,0.00,0.00,21.35,63.0,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,269.0,0.63,,
6.6185528,12:29:48 PM,0.0211,0.136,-0.0309,34.62,34.57,34.98,22.28,48.06,47.52,47.35,28.66,37.10,37.63,623.0,815.1,25.9,21.49,21.50,21.47,0.00,0.00,21.35,63.0,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,269.0,0.63,,
6.7185002,12:29:48 PM,0.0211,0.136,-0.0309,34.62,34.57,34.98,22.28,48.06,47.52,47.35,28.66,37.10,37.63,623.0,815.1,25.9,21.49,21.50,21.47,0.00,0.01,21.35,63.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,269.0,0.63,,
6.818449,12:29:48 PM,0.0211,0.136,-0.0309,34.67,34.57,34.98,22.28,48.06,47.52,47.35,28.66,37.10,37.63,623.0,815.1,25.9,21.49,21.50,21.47,0.00,0.01,21.35,63.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,269.0,0.63,,
6.918397,12:29:48 PM,0.0211,0.136,-0.0309,34.67,34.57,34.98,22.28,48.06,47.52,47.35,28.66,37.10,37.63,623.0,815.1,25.9,21.49,21.50,21.47,0.01,0.01,21.35,63.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,267.4,0.63,,
7.0183448,12:29:48 PM,0.0212,0.136,-0.0308,34.67,34.57,34.98,22.28,47.79,47.76,47.88,28.66,37.10,37.63,623.0,815.1,25.9,21.49,21.50,21.47,0.01,0.01,21.35,63.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,267.4,0.63,,
7.118293,12:29:48 PM,0.0212,0.136,-0.0308,34.67,34.57,34.98,22.28,47.79,47.76,47.88,28.66,34.71,37.63,623.0,815.1,25.9,21.49,21.50,21.47,0.01,0.01,21.35,63.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,267.4,0.63,,
7.2182403,12:29:49 PM,0.0212,0.136,-0.0308,34.67,34.57,34.98,22.28,47.79,47.76,47.88,28.66,34.71,37.63,589.9,814.5,25.9,21.49,21.50,21.47,0.01,0.01,21.35,63.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,267.4,0.63,,
7.3181877,12:29:49 PM,0.0212,0.136,-0.0308,34.67,34.57,34.98,22.28,47.79,47.76,47.88,28.66,34.71,37.63,589.9,814.5,25.9,21.49,21.50,21.47,0.01,0.01,21.35,63.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,267.4,0.63,,
7.4181367,12:29:49 PM,0.0212,0.136,-0.0308,34.67,34.64,34.98,22.28,47.79,47.76,47.88,28.66,34.71,37.63,589.9,814.5,25.9,21.49,21.50,21.47,0.01,0.01,21.35,63.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,267.4,0.63,,
7.5180852,12:29:49 PM,0.0223,0.136,-0.0297,34.67,34.64,34.98,22.28,47.88,47.81,47.71,28.66,34.71,37.63,589.9,814.5,25.9,21.49,21.50,21.47,0.01,0.01,21.36,63.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,267.9,0.63,,
7.618033,12:29:49 PM,0.0223,0.136,-0.0297,34.67,34.64,34.98,22.28,47.88,47.81,47.71,28.66,34.71,37.63,589.9,814.5,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,267.9,0.63,,
7.7179798,12:29:49 PM,0.0223,0.136,-0.0297,34.67,34.64,34.98,22.28,47.88,47.81,47.71,28.66,34.71,37.63,589.9,814.5,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,267.9,0.63,,
7.8179296,12:29:49 PM,0.0223,0.136,-0.0297,34.67,34.64,34.98,22.28,47.88,47.81,47.71,28.66,34.71,37.63,581.4,761.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,267.9,0.63,,
7.917877,12:29:49 PM,0.0223,0.136,-0.0297,34.67,34.64,34.98,22.28,47.88,47.81,47.71,28.66,34.71,37.63,581.4,761.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,267.9,0.63,,
8.0178243,12:29:49 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.88,47.81,47.71,28.66,34.71,37.63,581.4,761.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,267.9,0.63,,
8.1177724,12:29:49 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.91,47.60,47.33,28.66,34.71,37.63,581.4,761.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,266.2,0.62,,
8.2177214,12:29:50 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.91,47.60,47.33,28.66,34.71,37.62,581.4,761.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,266.2,0.62,,
8.3176685,12:29:50 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.91,47.60,47.33,28.66,34.71,37.62,580.9,760.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,266.2,0.62,,
8.4176173,12:29:50 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.91,47.60,47.33,28.66,34.71,37.62,580.9,760.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,266.2,0.62,,
8.5175658,12:29:50 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.91,47.60,47.33,28.66,34.71,37.62,580.9,760.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,266.2,0.62,,
8.6175127,12:29:50 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.91,47.60,47.33,28.66,34.71,37.62,580.9,760.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,266.1,0.62,,
8.7174612,12:29:50 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.77,47.76,47.86,28.66,34.71,37.62,580.9,760.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,266.1,0.62,,
8.817409,12:29:50 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.77,47.76,47.86,26.39,34.71,37.62,580.9,760.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,266.1,0.62,,
8.917358,12:29:50 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.77,47.76,47.86,26.39,34.71,37.62,580.6,760.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,266.1,0.62,,
9.0173053,12:29:50 PM,0.0227,0.146,-0.0293,34.67,34.64,34.98,22.28,47.77,47.76,47.86,26.39,34.71,37.62,580.6,760.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,266.1,0.62,,
9.1172533,12:29:50 PM,0.0227,0.146,-0.0293,34.73,34.71,34.98,22.28,47.77,47.76,47.86,26.39,34.71,37.62,580.6,760.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,266.1,0.62,,
9.2172012,12:29:51 PM,0.0227,0.146,-0.0293,34.73,34.71,34.98,22.28,47.88,47.52,47.35,26.39,34.71,37.62,580.6,760.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,265.2,0.62,,
9.3171485,12:29:51 PM,0.0227,0.146,-0.0293,34.73,34.71,34.98,22.28,47.88,47.52,47.35,26.39,32.04,37.62,580.6,760.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,265.2,0.62,,
9.4220909,12:29:51 PM,0.0227,0.146,-0.0293,34.73,34.71,34.98,22.28,47.88,47.52,47.35,26.39,32.04,37.62,580.6,760.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,265.2,0.62,,
9.5220392,12:29:51 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.88,47.52,47.35,26.39,32.04,37.62,534.2,725.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,265.2,0.62,,
9.6219879,12:29:51 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.88,47.52,47.35,26.39,32.04,37.62,534.2,725.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,265.2,0.62,,
9.7219353,12:29:51 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.88,47.52,47.35,26.39,32.04,37.62,534.2,725.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,263.4,0.62,,
9.8218836,12:29:51 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.93,47.94,47.96,26.39,32.04,37.62,534.2,725.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,263.4,0.62,,
9.9218312,12:29:51 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.93,47.94,47.96,26.39,32.04,37.64,534.2,725.1,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,263.4,0.62,,
10.0217795,12:29:51 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.93,47.94,47.96,26.39,32.04,37.64,534.2,701.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,263.4,0.62,,
10.1217278,12:29:51 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.93,47.94,47.96,26.39,32.04,37.64,534.2,701.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,263.4,0.62,,
10.2216755,12:29:52 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.93,47.94,47.96,26.39,32.04,37.64,534.2,701.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,263.4,0.62,,
10.3216231,12:29:52 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.93,47.94,47.96,26.39,32.04,37.64,534.2,701.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,264.3,0.62,,
10.4215715,12:29:52 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.77,47.76,47.88,26.39,32.04,37.64,534.2,701.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,264.3,0.62,,
10.5215196,12:29:52 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.77,47.76,47.88,26.39,32.04,37.64,534.2,701.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,264.3,0.62,,
10.6214679,12:29:52 PM,0.0248,0.160,-0.0272,34.73,34.71,34.98,22.28,47.77,47.76,47.88,26.39,32.04,37.64,534.1,701.4,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,264.3,0.62,,
10.7214154,12:29:52 PM,0.0248,0.160,-0.0272,34.80,34.71,34.98,22.28,47.77,47.76,47.88,26.39,32.04,37.64,534.1,701.4,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,264.3,0.62,,
10.821364,12:29:52 PM,0.0248,0.160,-0.0272,34.80,34.71,34.98,22.28,47.77,47.76,47.88,26.39,32.04,37.64,534.1,701.4,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,264.3,0.61,,
10.9213124,12:29:52 PM,0.0248,0.160,-0.0272,34.80,34.71,34.98,22.28,47.71,47.79,47.67,26.39,32.04,37.64,534.1,701.4,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,262.3,0.61,,
11.0212598,12:29:52 PM,0.0249,0.160,-0.0271,34.80,34.71,34.98,22.28,47.71,47.79,47.67,23.82,29.08,37.64,534.1,701.4,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,262.3,0.61,,
11.1212087,12:29:52 PM,0.0249,0.160,-0.0271,34.80,34.71,34.98,22.28,47.71,47.79,47.67,23.82,29.08,37.64,492.6,701.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,262.3,0.61,,
11.2211632,12:29:53 PM,0.0249,0.160,-0.0271,34.80,34.71,34.98,22.28,47.71,47.79,47.67,23.82,29.08,37.64,492.6,701.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,262.3,0.61,,
11.321105,12:29:53 PM,0.0249,0.160,-0.0271,34.80,34.79,34.98,22.28,47.71,47.79,47.67,23.82,29.08,37.64,492.6,701.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,262.3,0.61,,
11.4210529,12:29:53 PM,0.0249,0.160,-0.0271,34.80,34.79,34.98,22.28,47.71,47.79,47.67,23.82,29.08,37.64,492.6,701.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,263.1,0.62,,
11.5209999,12:29:53 PM,0.0270,0.161,-0.0250,34.80,34.79,34.98,22.28,47.79,47.94,47.98,23.82,29.08,37.64,492.6,701.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,263.1,0.62,,
11.6209485,12:29:53 PM,0.0270,0.161,-0.0250,34.80,34.79,34.98,22.28,47.79,47.94,47.98,23.82,29.08,37.64,492.6,701.8,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,263.1,0.62,,
11.7208956,12:29:53 PM,0.0270,0.161,-0.0250,34.80,34.79,34.98,22.28,47.79,47.94,47.98,23.82,29.08,37.64,482.5,663.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,263.1,0.62,,
11.8208441,12:29:53 PM,0.0270,0.161,-0.0250,34.80,34.79,34.98,22.28,47.79,47.94,47.98,23.82,29.08,37.64,482.5,663.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,263.1,0.62,,
11.9207915,12:29:53 PM,0.0270,0.161,-0.0250,34.80,34.79,34.98,22.28,47.79,47.94,47.98,23.82,29.08,37.64,482.5,663.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,263.1,0.62,,
12.020739,12:29:53 PM,0.0276,0.174,-0.0244,34.80,34.79,34.98,22.28,47.79,47.76,47.88,23.82,29.08,37.64,482.5,663.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,261.5,0.61,,
12.1206873,12:29:53 PM,0.0276,0.174,-0.0244,34.80,34.79,34.98,22.28,47.79,47.76,47.88,23.82,29.08,37.67,482.5,663.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,261.5,0.61,,
12.2206357,12:29:54 PM,0.0276,0.174,-0.0244,34.80,34.79,34.98,22.28,47.79,47.76,47.88,23.82,29.08,37.67,482.5,663.3,25.9,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,261.5,0.61,,
12.3205855,12:29:54 PM,0.0276,0.174,-0.0244,34.80,34.79,34.98,22.28,47.79,47.76,47.88,23.82,29.08,37.67,482.5,638.6,25.8,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,261.5,0.61,,
12.4205343,12:29:54 PM,0.0276,0.174,-0.0244,34.80,34.79,34.98,22.28,47.79,47.76,47.88,23.82,29.08,37.67,482.5,638.6,25.8,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,261.5,0.61,,
12.5204806,12:29:54 PM,0.0276,0.178,-0.0244,34.80,34.79,34.98,22.28,47.79,47.76,47.88,23.82,29.08,37.67,482.5,638.6,25.8,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,261.5,0.61,,
12.620427,12:29:54 PM,0.0276,0.178,-0.0244,34.80,34.79,34.98,22.28,47.89,47.91,47.94,23.82,29.08,37.67,482.5,638.6,25.8,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,261.0,0.61,,
12.7203751,12:29:54 PM,0.0276,0.178,-0.0244,34.80,34.79,34.98,22.28,47.89,47.91,47.94,21.19,29.08,37.67,482.5,638.6,25.8,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,261.0,0.61,,
12.8203243,12:29:54 PM,0.0276,0.178,-0.0244,34.80,34.79,34.98,22.28,47.89,47.91,47.94,21.19,29.08,37.67,482.4,638.9,25.8,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,261.0,0.61,,
12.9202718,12:29:54 PM,0.0276,0.178,-0.0244,34.80,34.79,34.98,22.28,47.89,47.91,47.94,21.19,29.08,37.67,482.4,638.9,25.8,21.49,21.50,21.47,0.01,0.01,21.36,62.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,261.0,0.61,,
13.0202214,12:29:54 PM,0.0277,0.178,-0.0243,34.87,34.87,34.98,22.28,47.89,47.91,47.94,21.19,29.08,37.67,482.4,638.9,25.8,21.49,21.50,21.47,0.01,0.01,21.36,62.7,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,261.0,0.61,,
13.1201679,12:29:54 PM,0.0277,0.178,-0.0243,34.87,34.87,34.98,22.28,47.89,47.91,47.94,21.19,29.08,37.67,482.4,638.9,25.8,21.49,21.50,21.47,0.01,0.01,21.36,62.7,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,259.6,0.61,,
13.2201161,12:29:55 PM,0.0277,0.178,-0.0243,34.87,34.87,34.98,22.28,47.79,47.93,47.96,21.19,29.08,37.67,482.4,638.9,25.8,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,259.6,0.61,,
13.3200642,12:29:55 PM,0.0277,0.178,-0.0243,34.87,34.87,34.98,22.28,47.79,47.93,47.96,21.19,26.01,37.67,482.4,638.9,25.8,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,259.6,0.61,,
13.4200126,12:29:55 PM,0.0277,0.178,-0.0243,34.87,34.87,34.98,22.28,47.79,47.93,47.96,21.19,26.01,37.67,439.5,599.2,25.8,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,259.6,0.61,,
13.5199602,12:29:55 PM,0.0305,0.179,-0.0215,34.87,34.87,34.98,22.28,47.79,47.93,47.96,21.19,26.01,37.67,439.5,599.2,25.8,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,259.6,0.61,,
13.6199092,12:29:55 PM,0.0305,0.179,-0.0215,34.87,34.87,34.98,22.28,47.79,47.93,47.96,21.19,26.01,37.67,439.5,599.2,25.8,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,259.6,0.61,,
13.7198563,12:29:55 PM,0.0305,0.179,-0.0215,34.87,34.87,34.98,22.28,47.71,47.79,47.69,21.19,26.01,37.67,439.5,599.2,25.8,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,258.5,0.61,,
13.8198046,12:29:55 PM,0.0305,0.179,-0.0215,34.87,34.87,34.98,22.28,47.71,47.79,47.69,21.19,26.01,37.70,439.5,599.2,25.8,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,258.5,0.61,,
13.9197523,12:29:55 PM,0.0305,0.179,-0.0215,34.87,34.87,34.98,22.28,47.71,47.79,47.69,21.19,26.01,37.70,429.1,572.9,25.7,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,258.5,0.61,,
14.0197006,12:29:55 PM,0.0312,0.201,-0.0208,34.87,34.87,34.98,22.28,47.71,47.79,47.69,21.19,26.01,37.70,429.1,572.9,25.7,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,258.5,0.61,,
14.1196482,12:29:55 PM,0.0312,0.201,-0.0208,34.87,34.87,34.98,22.28,47.71,47.79,47.69,21.19,26.01,37.70,429.1,572.9,25.7,21.49,21.50,21.47,0.01,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,258.5,0.61,,
14.2195972,12:29:56 PM,0.0312,0.201,-0.0208,34.87,34.87,34.98,22.28,47.71,47.79,47.69,21.19,26.01,37.70,429.1,572.9,25.7,21.49,21.50,21.47,0.02,0.01,21.38,62.7,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,257.9,0.60,,
14.319545,12:29:56 PM,0.0312,0.201,-0.0208,34.87,34.87,34.98,22.28,47.91,47.93,47.94,21.19,26.01,37.70,429.1,572.9,25.7,21.49,21.50,21.47,0.02,0.02,21.38,62.7,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,257.9,0.60,,
14.4194927,12:29:56 PM,0.0312,0.201,-0.0208,34.87,34.87,34.98,22.28,47.91,47.93,47.94,21.19,26.01,37.70,429.1,572.9,25.7,21.49,21.50,21.47,0.02,0.02,21.38,62.7,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,257.9,0.60,,
14.51944,12:29:56 PM,0.0312,0.201,-0.0208,34.87,34.87,34.98,22.28,47.91,47.93,47.94,21.19,26.01,37.70,429.1,573.1,25.7,21.49,21.50,21.47,0.02,0.02,21.38,62.7,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,257.9,0.60,,
14.6193887,12:29:56 PM,0.0312,0.201,-0.0208,34.94,34.87,34.98,22.28,47.91,47.93,47.94,21.19,26.01,37.70,429.1,573.1,25.7,21.49,21.50,21.47,0.02,0.02,21.38,62.7,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,257.9,0.60,,
14.7193364,12:29:56 PM,0.0312,0.201,-0.0208,34.94,34.87,34.98,22.28,47.91,47.93,47.94,21.19,26.01,37.70,429.1,573.1,25.7,21.49,21.50,21.47,0.02,0.02,21.38,62.7,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,257.9,0.60,,
14.8192841,12:29:56 PM,0.0312,0.201,-0.0208,34.94,34.87,34.98,22.28,47.94,47.49,47.54,21.19,26.01,37.70,429.1,573.1,25.7,21.49,21.50,21.47,0.02,0.02,21.38,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,256.5,0.60,,
14.9192328,12:29:56 PM,0.0312,0.201,-0.0208,34.94,34.87,34.98,22.28,47.94,47.49,47.54,18.36,22.83,37.70,429.1,573.1,25.7,21.49,21.50,21.47,0.02,0.02,21.38,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,256.5,0.60,,
15.019181,12:29:56 PM,0.0314,0.201,-0.0206,34.94,34.87,34.98,22.28,47.94,47.49,47.54,18.36,22.83,37.70,429.1,573.1,25.7,21.49,21.50,21.47,0.02,0.02,21.38,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,256.5,0.60,,
15.1191285,12:29:56 PM,0.0314,0.201,-0.0206,34.94,34.87,34.98,22.28,47.94,47.49,47.54,18.36,22.83,37.70,383.5,573.4,25.7,21.49,21.50,21.47,0.02,0.02,21.38,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,256.5,0.60,,
15.2190771,12:29:57 PM,0.0314,0.201,-0.0206,34.94,34.95,34.98,22.28,47.94,47.49,47.54,18.36,22.83,37.70,383.5,573.4,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,256.5,0.60,,
15.3190242,12:29:57 PM,0.0314,0.201,-0.0206,34.94,34.95,34.98,22.28,47.94,47.49,47.54,18.36,22.83,37.70,383.5,573.4,25.7,21.49,21.50,21.47,0.01,0.02,21.40,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,256.5,0.60,,
15.4189729,12:29:57 PM,0.0314,0.201,-0.0206,34.94,34.95,34.98,22.28,47.91,47.76,47.67,18.36,22.83,37.70,383.5,573.4,25.7,21.49,21.50,21.47,0.01,0.02,21.40,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,256.0,0.60,,
15.5189203,12:29:57 PM,0.0351,0.202,-0.0169,34.94,34.95,34.98,22.28,47.91,47.76,47.67,18.36,22.83,37.70,383.5,573.4,25.7,21.49,21.50,21.47,0.01,0.01,21.40,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,256.0,0.60,,
15.6188685,12:29:57 PM,0.0351,0.202,-0.0169,34.94,34.95,34.98,22.28,47.91,47.76,47.67,18.36,22.83,37.70,372.4,531.8,25.7,21.49,21.50,21.47,0.01,0.01,21.40,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,256.0,0.60,,
15.7188168,12:29:57 PM,0.0351,0.202,-0.0169,34.94,34.95,34.98,22.28,47.91,47.76,47.67,18.36,22.83,37.70,372.4,531.8,25.7,21.49,21.50,21.47,0.01,0.01,21.40,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,256.0,0.60,,
15.8187649,12:29:57 PM,0.0351,0.202,-0.0169,34.94,34.95,34.98,22.28,47.91,47.76,47.67,18.36,22.83,37.70,372.4,531.8,25.7,21.49,21.50,21.47,0.01,0.01,21.40,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,256.0,0.60,,
15.9187131,12:29:57 PM,0.0351,0.202,-0.0169,34.94,34.95,34.98,22.28,47.79,47.94,47.96,18.36,22.83,37.70,372.4,531.8,25.7,21.49,21.50,21.47,0.01,0.01,21.40,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,254.5,0.60,,
16.0186666,12:29:57 PM,0.0361,0.226,-0.0159,34.94,34.95,34.98,22.28,47.79,47.94,47.96,18.36,22.83,37.70,372.4,531.8,25.7,21.49,21.50,21.47,0.01,0.01,21.40,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,254.5,0.60,,
16.1186084,12:29:57 PM,0.0361,0.226,-0.0159,34.94,34.95,34.98,22.28,47.79,47.94,47.96,18.36,22.83,37.69,372.4,531.8,25.7,21.49,21.50,21.47,0.02,0.01,21.40,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,254.5,0.60,,
16.2185573,12:29:58 PM,0.0361,0.226,-0.0159,34.94,34.95,34.98,22.28,47.79,47.94,47.96,18.36,22.83,37.69,372.5,503.4,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,254.5,0.60,,
16.3185048,12:29:58 PM,0.0361,0.226,-0.0159,34.94,34.95,34.98,22.28,47.79,47.94,47.96,18.36,22.83,37.69,372.5,503.4,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,254.5,0.60,,
16.4184591,12:29:58 PM,0.0361,0.226,-0.0159,34.94,34.95,34.98,22.28,47.79,47.94,47.96,18.36,22.83,37.69,372.5,503.4,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,254.5,0.60,,
16.5184025,12:29:58 PM,0.0361,0.233,-0.0159,34.94,34.95,34.98,22.28,47.59,47.66,47.62,18.36,22.83,37.69,372.5,503.4,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,254.5,0.60,,
16.618349,12:29:58 PM,0.0361,0.233,-0.0159,34.94,34.95,34.98,22.28,47.59,47.66,47.62,15.55,22.83,37.69,372.5,503.4,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,254.5,0.60,,
16.7182965,12:29:58 PM,0.0361,0.233,-0.0159,34.94,34.95,34.98,22.28,47.59,47.66,47.62,15.55,22.83,37.69,372.5,503.0,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.7,0.00,0.00,0.00,23.8,21.5,23.3,0,0,0.00,254.5,0.60,,
16.8182456,12:29:58 PM,0.0361,0.233,-0.0159,34.94,34.95,34.98,22.28,47.59,47.66,47.62,15.55,22.83,37.69,372.5,503.0,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.6,0.00,0.00,0.00,23.8,21.5,23.3,0,0,0.00,254.5,0.60,,
16.9181932,12:29:58 PM,0.0361,0.233,-0.0159,35.01,35.02,34.98,22.28,47.59,47.66,47.62,15.55,22.83,37.69,372.5,503.0,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.6,0.00,0.00,0.00,23.8,21.5,23.3,0,0,0.00,254.5,0.60,,
17.0181405,12:29:58 PM,0.0363,0.234,-0.0157,35.01,35.02,34.98,22.28,47.59,47.66,47.62,15.55,22.83,37.69,372.5,503.0,25.7,21.49,21.50,21.47,0.02,0.02,21.40,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,252.8,0.59,,
17.118089,12:29:58 PM,0.0363,0.234,-0.0157,35.01,35.02,34.98,22.28,47.91,47.91,47.93,15.55,22.83,37.69,372.5,503.0,25.7,21.49,21.50,21.47,0.02,0.02,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,252.8,0.59,,
17.2180371,12:29:59 PM,0.0363,0.234,-0.0157,35.01,35.02,34.98,22.28,47.91,47.91,47.93,15.55,19.67,37.69,372.5,503.0,25.7,21.49,21.50,21.47,0.01,0.02,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,252.8,0.59,,
17.3180229,12:29:59 PM,0.0363,0.234,-0.0157,35.01,35.02,34.98,22.28,47.91,47.91,47.93,15.55,19.67,37.69,327.0,461.1,25.7,21.49,21.50,21.47,0.01,0.02,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,252.8,0.59,,
17.4181276,12:29:59 PM,0.0363,0.234,-0.0157,35.01,35.02,34.98,22.28,47.91,47.91,47.93,15.55,19.67,37.69,327.0,461.1,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,252.8,0.59,,
17.5179212,12:29:59 PM,0.0414,0.234,-0.0106,35.01,35.02,34.98,22.28,47.91,47.91,47.93,15.55,19.67,37.69,327.0,461.1,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,252.8,0.59,,
17.6178674,12:29:59 PM,0.0414,0.234,-0.0106,35.01,35.02,34.98,22.28,47.94,47.60,47.59,15.55,19.67,37.69,327.0,461.1,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,252.1,0.59,,
17.7178157,12:29:59 PM,0.0414,0.234,-0.0106,35.01,35.02,34.98,22.28,47.94,47.60,47.59,15.55,19.67,37.70,327.0,461.1,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,252.1,0.59,,
17.8179077,12:29:59 PM,0.0414,0.234,-0.0106,35.01,35.02,34.98,22.28,47.94,47.60,47.59,15.55,19.67,37.70,315.8,433.0,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,252.1,0.59,,
17.9177113,12:29:59 PM,0.0414,0.234,-0.0106,35.01,35.02,34.98,22.28,47.94,47.60,47.59,15.55,19.67,37.70,315.8,433.0,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,252.1,0.59,,
18.0176588,12:29:59 PM,0.0428,0.276,-0.0092,35.01,35.02,34.98,22.28,47.94,47.60,47.59,15.55,19.67,37.70,315.8,433.0,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,252.1,0.59,,
18.1176064,12:29:59 PM,0.0428,0.276,-0.0092,35.01,35.02,34.98,22.28,47.94,47.60,47.59,15.55,19.67,37.70,315.8,433.0,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,252.1,0.59,,
18.2175548,12:30:00 PM,0.0428,0.276,-0.0092,35.01,35.02,34.98,22.28,47.59,47.66,47.62,15.55,19.67,37.70,315.8,433.0,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,251.8,0.59,,
18.3175033,12:30:00 PM,0.0428,0.276,-0.0092,35.01,35.02,34.98,22.28,47.59,47.66,47.62,15.55,19.67,37.70,315.8,433.0,25.7,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,251.8,0.59,,
18.4174508,12:30:00 PM,0.0428,0.276,-0.0092,35.01,35.02,34.98,22.28,47.59,47.66,47.62,15.55,19.67,37.70,316.2,432.5,25.8,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,251.8,0.59,,
18.517399,12:30:00 PM,0.0428,0.276,-0.0092,35.01,35.02,34.98,22.28,47.59,47.66,47.62,15.55,19.67,37.70,316.2,432.5,25.8,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,251.8,0.59,,
18.6173468,12:30:00 PM,0.0428,0.276,-0.0092,35.08,35.02,34.98,22.28,47.59,47.66,47.62,15.55,19.67,37.70,316.2,432.5,25.8,21.49,21.50,21.47,0.01,0.01,21.37,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,251.8,0.59,,
18.7172959,12:30:00 PM,0.0428,0.276,-0.0092,35.08,35.02,34.98,22.28,47.94,47.93,47.94,15.55,19.67,37.70,316.2,432.5,25.8,21.49,21.50,21.47,0.01,0.01,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,250.7,0.59,,
18.8172435,12:30:00 PM,0.0428,0.276,-0.0092,35.08,35.02,34.98,22.28,47.94,47.93,47.94,12.77,19.67,37.70,316.2,432.5,25.8,21.49,21.50,21.47,0.01,0.01,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,250.7,0.59,,
18.922189,12:30:00 PM,0.0428,0.276,-0.0092,35.08,35.02,34.98,22.28,47.94,47.93,47.94,12.77,19.67,37.70,316.2,432.5,25.8,21.49,21.50,21.47,0.01,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,250.7,0.59,,
19.0221362,12:30:00 PM,0.0501,0.276,-0.0019,35.08,35.02,34.98,22.28,47.94,47.93,47.94,12.77,19.67,37.70,271.5,432.5,25.8,21.49,21.50,21.47,0.01,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,250.7,0.59,,
19.1220865,12:30:00 PM,0.0501,0.276,-0.0019,35.08,35.10,34.98,22.28,47.94,47.93,47.94,12.77,19.67,37.70,271.5,432.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,250.7,0.59,,
19.2220325,12:30:01 PM,0.0501,0.276,-0.0019,35.08,35.10,34.98,22.28,47.94,47.93,47.94,12.77,19.67,37.70,271.5,432.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,250.7,0.59,,
19.3219816,12:30:01 PM,0.0501,0.276,-0.0019,35.08,35.10,34.98,22.28,47.77,47.76,47.86,12.77,19.67,37.70,271.5,432.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,250.2,0.59,,
19.4219294,12:30:01 PM,0.0501,0.276,-0.0019,35.08,35.10,34.98,22.28,47.77,47.76,47.86,12.77,16.58,37.70,271.5,432.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,250.2,0.59,,
19.5218762,12:30:01 PM,0.0522,0.323,0.0002,35.08,35.10,34.98,22.28,47.77,47.76,47.86,12.77,16.58,37.70,260.2,391.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,250.2,0.59,,
19.6218253,12:30:01 PM,0.0522,0.323,0.0002,35.08,35.10,34.98,22.28,47.77,47.76,47.86,12.77,16.58,37.70,260.2,391.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,250.2,0.59,,
19.7219841,12:30:01 PM,0.0522,0.323,0.0002,35.08,35.10,34.98,22.28,47.77,47.76,47.86,12.77,16.58,37.70,260.2,391.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,250.2,0.59,,
19.8217201,12:30:01 PM,0.0522,0.323,0.0002,35.08,35.10,34.98,22.28,47.77,47.76,47.86,12.77,16.58,37.70,260.2,391.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,248.7,0.58,,
19.9216695,12:30:01 PM,0.0522,0.323,0.0002,35.08,35.10,34.98,22.28,47.91,47.91,47.94,12.77,16.58,37.70,260.2,391.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,248.7,0.58,,
20.0216179,12:30:01 PM,0.0522,0.337,0.0002,35.08,35.10,34.98,22.28,47.91,47.91,47.94,12.77,16.58,37.74,260.2,391.5,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,248.7,0.58,,
20.1215658,12:30:01 PM,0.0522,0.337,0.0002,35.08,35.10,34.98,22.28,47.91,47.91,47.94,12.77,16.58,37.74,260.2,364.1,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,248.7,0.58,,
20.2215165,12:30:02 PM,0.0522,0.337,0.0002,35.08,35.10,34.98,22.28,47.91,47.91,47.94,12.77,16.58,37.74,260.2,364.1,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,248.7,0.58,,
20.3214616,12:30:02 PM,0.0522,0.337,0.0002,35.08,35.10,34.98,22.28,47.91,47.91,47.94,12.77,16.58,37.74,260.2,364.1,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,248.7,0.58,,
20.4214107,12:30:02 PM,0.0522,0.337,0.0002,35.08,35.10,34.98,22.28,47.93,47.93,47.55,12.77,16.58,37.74,260.2,364.1,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,248.5,0.58,,
20.5215917,12:30:02 PM,0.0522,0.337,0.0002,35.08,35.10,34.98,22.28,47.93,47.93,47.55,12.77,16.58,37.74,260.2,364.1,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,248.5,0.58,,
20.6213049,12:30:02 PM,0.0522,0.337,0.0002,35.08,35.10,34.98,22.28,47.93,47.93,47.55,12.77,16.58,37.74,260.1,364.2,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,248.5,0.58,,
20.7212531,12:30:02 PM,0.0522,0.337,0.0002,35.08,35.10,34.98,22.28,47.93,47.93,47.55,12.77,16.58,37.74,260.1,364.2,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,248.5,0.58,,
20.821201,12:30:02 PM,0.0522,0.337,0.0002,35.14,35.17,34.98,22.28,47.93,47.93,47.55,12.77,16.58,37.74,260.1,364.2,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,248.5,0.58,,
20.921149,12:30:02 PM,0.0522,0.337,0.0002,35.14,35.17,34.98,22.28,47.93,47.93,47.55,12.77,16.58,37.74,260.1,364.2,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,247.0,0.58,,
21.0210972,12:30:02 PM,0.0525,0.337,0.0005,35.14,35.17,34.98,22.28,47.76,47.64,47.60,12.77,16.58,37.74,260.1,364.2,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,247.0,0.58,,
21.1210453,12:30:02 PM,0.0525,0.337,0.0005,35.14,35.17,34.98,22.28,47.76,47.64,47.60,10.12,13.65,37.74,260.1,364.2,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,247.0,0.58,,
21.2209933,12:30:03 PM,0.0525,0.337,0.0005,35.14,35.17,34.98,22.28,47.76,47.64,47.60,10.12,13.65,37.74,217.0,325.6,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,247.0,0.58,,
21.320941,12:30:03 PM,0.0525,0.337,0.0005,35.14,35.17,34.98,22.28,47.76,47.64,47.60,10.12,13.65,37.74,217.0,325.6,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,247.0,0.58,,
21.4208897,12:30:03 PM,0.0525,0.337,0.0005,35.14,35.17,34.98,22.28,47.76,47.64,47.60,10.12,13.65,37.74,217.0,325.6,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,247.0,0.58,,
21.5208371,12:30:03 PM,0.0629,0.339,0.0109,35.14,35.17,34.98,22.28,47.93,47.91,47.94,10.12,13.65,37.74,217.0,325.6,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,246.9,0.58,,
21.6207866,12:30:03 PM,0.0629,0.339,0.0109,35.14,35.17,34.98,22.28,47.93,47.91,47.94,10.12,13.65,37.74,217.0,325.6,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,246.9,0.58,,
21.7208058,12:30:03 PM,0.0629,0.339,0.0109,35.14,35.17,34.98,22.28,47.93,47.91,47.94,10.12,13.65,37.74,217.0,325.6,25.8,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,246.9,0.58,,
21.820683,12:30:03 PM,0.0629,0.339,0.0109,35.14,35.17,34.98,22.28,47.93,47.91,47.94,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,246.9,0.58,,
21.9206306,12:30:03 PM,0.0629,0.339,0.0109,35.14,35.17,34.98,22.28,47.93,47.91,47.94,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,246.9,0.58,,
22.0207016,12:30:03 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.93,47.91,47.94,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.7,23.3,0,0,0.00,246.9,0.58,,
