ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
22.120527,12:30:03 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.91,47.93,47.94,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.7,23.3,0,0,0.00,245.7,0.58,,
22.2204739,12:30:04 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.91,47.93,47.94,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.7,23.3,0,0,0.00,245.7,0.58,,
22.3205616,12:30:04 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.91,47.93,47.94,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.8,21.7,23.3,0,0,0.00,245.7,0.58,,
22.4203708,12:30:04 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.91,47.93,47.94,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,245.7,0.58,,
22.5203178,12:30:04 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.91,47.93,47.94,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,245.7,0.58,,
22.6202652,12:30:04 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.91,47.93,47.94,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,244.9,0.57,,
22.7202129,12:30:04 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.76,47.74,47.62,10.12,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,244.9,0.57,,
22.8201614,12:30:04 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.76,47.74,47.62,7.55,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,244.9,0.57,,
22.9201092,12:30:04 PM,0.0662,0.427,0.0142,35.14,35.17,34.98,22.28,47.76,47.74,47.62,7.55,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,244.9,0.57,,
23.0200919,12:30:04 PM,0.0665,0.427,0.0145,35.20,35.24,34.98,22.28,47.76,47.74,47.62,7.55,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,244.9,0.57,,
23.11939,12:30:04 PM,0.0665,0.427,0.0145,35.20,35.24,34.98,22.28,47.76,47.74,47.62,7.55,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,244.9,0.57,,
23.2193394,12:30:05 PM,0.0665,0.427,0.0145,35.20,35.24,34.98,22.28,47.91,47.93,47.94,7.55,13.65,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,244.2,0.57,,
23.3192868,12:30:05 PM,0.0665,0.427,0.0145,35.20,35.24,34.98,22.28,47.91,47.93,47.94,7.55,10.84,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,244.2,0.57,,
23.4192339,12:30:05 PM,0.0665,0.427,0.0145,35.20,35.24,34.98,22.28,47.91,47.93,47.94,7.55,10.84,37.74,206.2,299.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,244.2,0.57,,
23.5191827,12:30:05 PM,0.0892,0.429,0.0372,35.20,35.24,34.98,22.28,47.91,47.93,47.94,7.55,10.84,37.74,153.8,262.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,244.2,0.57,,
23.6191297,12:30:05 PM,0.0892,0.429,0.0372,35.20,35.24,34.98,22.28,47.91,47.93,47.94,7.55,10.84,37.74,153.8,262.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,244.2,0.57,,
23.7190788,12:30:05 PM,0.0892,0.429,0.0372,35.20,35.24,34.98,22.28,47.91,47.93,47.94,7.55,10.84,37.74,153.8,262.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,244.2,0.57,,
23.8190269,12:30:05 PM,0.0892,0.429,0.0372,35.20,35.24,34.98,22.28,47.93,47.93,47.94,7.55,10.84,37.74,153.8,262.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,243.0,0.57,,
23.918974,12:30:05 PM,0.0892,0.429,0.0372,35.20,35.24,34.98,22.28,47.93,47.93,47.94,7.55,10.84,37.73,153.8,262.9,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,243.0,0.57,,
24.018923,12:30:05 PM,0.0892,0.575,0.0372,35.20,35.24,34.98,22.27,47.93,47.93,47.94,7.55,10.84,37.73,153.8,238.2,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,243.0,0.57,,
24.1188704,12:30:05 PM,0.0892,0.575,0.0372,35.20,35.24,34.98,22.27,47.93,47.93,47.94,7.55,10.84,37.73,153.8,238.2,25.9,21.49,21.50,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,243.0,0.57,,
24.2188196,12:30:06 PM,0.0892,0.575,0.0372,35.20,35.24,34.98,22.27,47.93,47.93,47.94,7.55,10.84,37.73,153.8,238.2,25.9,21.49,21.49,21.47,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,243.0,0.57,,
24.3187672,12:30:06 PM,0.0892,0.575,0.0372,35.20,35.24,34.98,22.27,47.93,47.93,47.94,7.55,10.84,37.73,153.8,238.2,25.9,21.49,21.49,21.46,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,241.8,0.57,,
24.4187147,12:30:06 PM,0.0892,0.575,0.0372,35.20,35.24,34.98,22.27,47.77,47.76,47.86,7.55,10.84,37.73,153.8,238.2,25.9,21.49,21.49,21.46,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,241.8,0.57,,
24.5186652,12:30:06 PM,0.0892,0.575,0.0372,35.20,35.24,34.98,22.27,47.77,47.76,47.86,7.55,10.84,37.73,153.8,238.2,25.9,21.48,21.49,21.46,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,241.8,0.57,,
24.6186103,12:30:06 PM,0.0892,0.575,0.0372,35.20,35.24,34.98,22.27,47.77,47.76,47.86,7.55,10.84,37.73,153.8,238.3,25.9,21.48,21.49,21.46,0.02,0.02,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,241.8,0.57,,
24.7185591,12:30:06 PM,0.0892,0.575,0.0372,35.26,35.24,34.98,22.27,47.77,47.76,47.86,7.55,10.84,37.73,153.8,238.3,25.9,21.48,21.49,21.46,0.02,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,241.8,0.57,,
24.8185075,12:30:06 PM,0.0892,0.575,0.0372,35.26,35.24,34.98,22.27,47.77,47.76,47.86,7.55,10.84,37.73,153.8,238.3,25.9,21.48,21.49,21.46,0.02,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,241.8,0.57,,
24.9184549,12:30:06 PM,0.0892,0.575,0.0372,35.26,35.24,34.98,22.27,47.91,47.91,47.93,7.55,10.84,37.73,153.8,238.3,25.9,21.48,21.49,21.46,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,240.6,0.56,,
25.018404,12:30:06 PM,0.0896,0.575,0.0376,35.26,35.24,34.98,22.27,47.91,47.91,47.93,5.18,8.24,37.73,153.8,238.3,25.9,21.48,21.49,21.46,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,240.6,0.56,,
25.1183832,12:30:06 PM,0.0896,0.575,0.0376,35.26,35.24,34.98,22.27,47.91,47.91,47.93,5.18,8.24,37.73,115.1,238.2,25.9,21.48,21.49,21.46,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,240.6,0.56,,
25.2183011,12:30:07 PM,0.0896,0.575,0.0376,35.26,35.24,34.98,22.27,47.91,47.91,47.93,5.18,8.24,37.73,115.1,238.2,25.9,21.48,21.49,21.46,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,240.6,0.56,,
25.3183742,12:30:07 PM,0.0896,0.575,0.0376,35.26,35.30,34.98,22.27,47.91,47.91,47.93,5.18,8.24,37.73,115.1,238.2,25.9,21.48,21.49,21.46,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,240.6,0.56,,
25.418194,12:30:07 PM,0.0896,0.575,0.0376,35.26,35.30,34.98,22.27,47.91,47.91,47.93,5.18,8.24,37.73,115.1,238.2,25.9,21.48,21.49,21.46,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,240.0,0.56,,
25.5181422,12:30:07 PM,0.1197,0.578,0.0677,35.26,35.30,34.98,22.27,47.94,47.94,47.96,5.18,8.24,37.73,115.1,238.2,25.9,21.48,21.49,21.46,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,240.0,0.56,,
25.6180902,12:30:07 PM,0.1197,0.578,0.0677,35.26,35.30,34.98,22.27,47.94,47.94,47.96,5.18,8.24,37.73,115.1,238.2,25.9,21.48,21.49,21.46,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,240.0,0.56,,
25.7180392,12:30:07 PM,0.1197,0.578,0.0677,35.26,35.30,34.98,22.27,47.94,47.94,47.96,5.18,8.24,37.73,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,240.0,0.56,,
25.8179872,12:30:07 PM,0.1197,0.578,0.0677,35.26,35.30,34.98,22.27,47.94,47.94,47.96,5.18,8.24,37.73,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,240.0,0.56,,
25.9179415,12:30:07 PM,0.1197,0.578,0.0677,35.26,35.30,34.98,22.27,47.94,47.94,47.96,5.18,8.24,37.73,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,240.0,0.56,,
26.017882,12:30:07 PM,0.1307,0.772,0.0787,35.26,35.30,34.98,22.27,48.03,47.60,47.50,5.18,8.24,37.73,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,238.5,0.56,,
26.1178308,12:30:07 PM,0.1307,0.772,0.0787,35.26,35.30,34.98,22.27,48.03,47.60,47.50,5.18,8.24,37.76,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,238.5,0.56,,
26.2177786,12:30:08 PM,0.1307,0.772,0.0787,35.26,35.30,34.98,22.27,48.03,47.60,47.50,5.18,8.24,37.76,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,238.5,0.56,,
26.3177262,12:30:08 PM,0.1307,0.772,0.0787,35.26,35.30,34.98,22.27,48.03,47.60,47.50,5.18,8.24,37.76,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,238.5,0.56,,
26.4176749,12:30:08 PM,0.1307,0.772,0.0787,35.26,35.30,34.98,22.27,48.03,47.60,47.50,5.18,8.24,37.76,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,238.5,0.56,,
26.5176247,12:30:08 PM,0.1307,0.843,0.0787,35.26,35.30,34.98,22.27,48.03,47.60,47.50,5.18,8.24,37.76,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,238.5,0.56,,
26.6175713,12:30:08 PM,0.1307,0.843,0.0787,35.26,35.30,34.98,22.27,47.91,47.91,47.94,5.18,8.24,37.76,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,237.1,0.56,,
26.7175252,12:30:08 PM,0.1307,0.843,0.0787,35.26,35.30,34.98,22.27,47.91,47.91,47.94,2.94,8.24,37.76,105.4,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,237.1,0.56,,
26.8174671,12:30:08 PM,0.1307,0.843,0.0787,35.26,35.30,34.98,22.27,47.91,47.91,47.94,2.94,8.24,37.76,105.3,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,237.1,0.56,,
26.9174159,12:30:08 PM,0.1307,0.843,0.0787,35.26,35.30,34.98,22.27,47.91,47.91,47.94,2.94,8.24,37.76,105.3,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,237.1,0.56,,
27.0189195,12:30:08 PM,0.1313,0.847,0.0793,35.31,35.35,34.98,22.27,47.91,47.91,47.94,2.94,8.24,37.76,105.3,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,237.1,0.56,,
27.1188676,12:30:08 PM,0.1313,0.847,0.0793,35.31,35.35,34.98,22.27,47.91,47.91,47.94,2.94,8.24,37.76,105.3,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,236.0,0.55,,
27.2188153,12:30:09 PM,0.1313,0.847,0.0793,35.31,35.35,34.98,22.27,47.60,47.66,47.98,2.94,8.24,37.76,105.3,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,236.0,0.55,,
27.3187646,12:30:09 PM,0.1313,0.847,0.0793,35.31,35.35,34.98,22.27,47.60,47.66,47.98,2.94,5.82,37.76,105.3,181.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,236.0,0.55,,
27.4187114,12:30:09 PM,0.1313,0.847,0.0793,35.31,35.35,34.98,22.27,47.60,47.66,47.98,2.94,5.82,37.76,68.7,149.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,236.0,0.55,,
27.5186595,12:30:09 PM,0.2012,0.847,0.1492,35.31,35.35,34.98,22.27,47.60,47.66,47.98,2.94,5.82,37.76,68.7,149.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,236.0,0.55,,
27.6186081,12:30:09 PM,0.2012,0.847,0.1492,35.31,35.35,34.98,22.27,47.60,47.66,47.98,2.94,5.82,37.76,68.7,149.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,236.0,0.55,,
27.7185557,12:30:09 PM,0.2012,0.847,0.1492,35.31,35.35,34.98,22.27,47.89,47.91,47.93,2.94,5.82,37.76,68.7,149.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,234.4,0.55,,
27.8185037,12:30:09 PM,0.2012,0.847,0.1492,35.31,35.35,34.98,22.27,47.89,47.91,47.93,2.94,5.82,37.78,68.7,149.2,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,234.4,0.55,,
27.9184521,12:30:09 PM,0.2012,0.847,0.1492,35.31,35.35,34.98,22.27,47.89,47.91,47.93,2.94,5.82,37.78,59.5,127.9,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,234.4,0.55,,
28.0184004,12:30:09 PM,0.2323,1.298,0.1803,35.31,35.35,34.98,22.27,47.89,47.91,47.93,2.94,5.82,37.78,59.5,127.9,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,234.4,0.55,,
28.1183489,12:30:09 PM,0.2323,1.298,0.1803,35.31,35.35,34.98,22.27,47.89,47.91,47.93,2.94,5.82,37.78,59.5,127.9,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,234.4,0.55,,
28.2182955,12:30:10 PM,0.2323,1.298,0.1803,35.31,35.35,34.98,22.27,47.89,47.91,47.93,2.94,5.82,37.78,59.5,127.9,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,232.9,0.55,,
28.3182459,12:30:10 PM,0.2323,1.298,0.1803,35.31,35.35,34.98,22.27,47.91,47.91,47.94,2.94,5.82,37.78,59.5,127.9,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,232.9,0.55,,
28.4181931,12:30:10 PM,0.2323,1.298,0.1803,35.31,35.35,34.98,22.27,47.91,47.91,47.94,2.94,5.82,37.78,59.5,127.9,25.9,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,232.9,0.55,,
28.5181392,12:30:10 PM,0.2319,1.496,0.1799,35.31,35.35,34.98,22.27,47.91,47.91,47.94,2.94,5.82,37.78,59.6,128.1,26.0,21.48,21.49,21.46,0.02,0.02,21.38,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,232.9,0.55,,
28.6181793,12:30:10 PM,0.2319,1.496,0.1799,35.36,35.35,34.98,22.27,47.91,47.91,47.94,2.94,5.82,37.78,59.6,128.1,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,232.9,0.55,,
28.7181268,12:30:10 PM,0.2319,1.496,0.1799,35.36,35.35,34.98,22.27,47.91,47.91,47.94,2.94,5.82,37.78,59.6,128.1,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,232.9,0.55,,
28.8180768,12:30:10 PM,0.2319,1.496,0.1799,35.36,35.35,34.98,22.27,47.76,47.76,47.52,2.94,5.82,37.78,59.6,128.1,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,230.9,0.54,,
28.9180235,12:30:10 PM,0.2319,1.496,0.1799,35.36,35.35,34.98,22.27,47.76,47.76,47.52,0.81,3.60,37.78,59.6,128.1,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,230.9,0.54,,
29.0179734,12:30:10 PM,0.5552,1.496,0.5032,35.36,35.35,34.98,22.27,47.76,47.76,47.52,0.81,3.60,37.78,25.0,128.4,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,230.9,0.54,,
29.1179199,12:30:10 PM,0.5552,1.496,0.5032,35.36,35.35,34.98,22.27,47.76,47.76,47.52,0.81,3.60,37.78,25.0,128.4,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,230.9,0.54,,
29.2178675,12:30:11 PM,0.5552,1.496,0.5032,35.36,35.40,34.98,22.27,47.76,47.76,47.52,0.81,3.60,37.78,25.0,128.4,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,230.9,0.54,,
29.3178224,12:30:11 PM,0.5552,1.496,0.5032,35.36,35.40,34.98,22.27,47.76,47.76,47.52,0.81,3.60,37.78,25.0,128.4,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,230.9,0.54,,
29.4177745,12:30:11 PM,0.5552,1.496,0.5032,35.36,35.40,34.98,22.27,47.91,47.91,47.94,0.81,3.60,37.78,25.0,128.4,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,229.9,0.54,,
29.5177114,12:30:11 PM,0.5552,3.581,0.5032,35.36,35.40,34.98,22.27,47.91,47.91,47.94,0.81,3.60,37.78,25.0,128.4,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,229.9,0.54,,
29.6178029,12:30:11 PM,0.5552,3.581,0.5032,35.36,35.40,34.98,22.27,47.91,47.91,47.94,0.81,3.60,37.78,16.3,99.2,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,229.9,0.54,,
29.7176073,12:30:11 PM,0.5552,3.581,0.5032,35.36,35.40,34.98,22.27,47.91,47.91,47.94,0.81,3.60,37.78,16.3,99.2,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,229.9,0.54,,
29.8175564,12:30:11 PM,0.5552,3.581,0.5032,35.36,35.40,34.98,22.27,47.91,47.91,47.94,0.81,3.60,37.78,16.3,99.2,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,229.9,0.54,,
29.9175045,12:30:11 PM,0.5552,3.581,0.5032,35.36,35.40,34.98,22.27,47.77,47.94,47.96,0.81,3.60,37.78,16.3,99.2,26.0,21.48,21.49,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,228.1,0.53,,
30.0174513,12:30:11 PM,0.8510,3.581,0.7990,35.36,35.40,34.98,22.27,47.77,47.94,47.96,0.81,3.60,37.77,16.3,99.2,26.0,21.48,21.48,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,228.1,0.53,,
30.1173992,12:30:11 PM,0.8510,3.581,0.7990,35.36,35.40,34.98,22.27,47.77,47.94,47.96,0.81,3.60,37.77,16.3,99.2,26.0,21.48,21.48,21.46,0.02,0.02,21.37,62.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,228.1,0.53,,
30.2223449,12:30:12 PM,0.8510,3.581,0.7990,35.36,35.40,34.98,22.27,47.77,47.94,47.96,0.81,3.60,37.77,16.3,79.6,26.0,21.48,21.48,21.46,0.02,0.02,21.37,62.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,228.1,0.53,,
30.322293,12:30:12 PM,0.8510,3.581,0.7990,35.36,35.40,34.98,22.27,47.77,47.94,47.96,0.81,3.60,37.77,16.3,79.6,26.0,21.48,21.48,21.46,0.02,0.02,21.37,62.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,228.1,0.53,,
30.422244,12:30:12 PM,0.8510,3.581,0.7990,35.36,35.40,34.98,22.27,47.77,47.94,47.96,0.81,3.60,37.77,16.3,79.6,26.0,21.48,21.48,21.46,0.02,0.02,21.37,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,228.1,0.53,,
30.522191,12:30:12 PM,0.8508,5.489,0.7988,35.36,35.40,34.98,22.27,47.77,47.74,47.86,0.81,3.60,37.77,16.3,79.6,26.0,21.48,21.48,21.46,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,226.4,0.53,,
30.6223149,12:30:12 PM,0.8508,5.489,0.7988,35.36,35.40,34.98,22.27,47.77,47.74,47.86,0.00,3.60,37.77,16.3,79.6,26.0,21.48,21.48,21.46,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,226.4,0.53,,
30.7221673,12:30:12 PM,0.8508,5.489,0.7988,35.36,35.40,34.98,22.27,47.77,47.74,47.86,0.00,3.60,37.77,16.3,79.5,26.0,21.48,21.48,21.46,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,226.4,0.53,,
30.8220651,12:30:12 PM,0.8508,5.489,0.7988,35.36,35.40,34.98,22.27,47.77,47.74,47.86,0.00,3.60,37.77,16.3,79.5,26.0,21.48,21.48,21.46,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,226.4,0.53,,
30.9219838,12:30:12 PM,0.8508,5.489,0.7988,35.40,35.44,34.98,22.27,47.77,47.74,47.86,0.00,3.60,37.77,16.3,79.5,26.0,21.48,21.48,21.46,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,226.4,0.53,,
31.0219313,12:30:12 PM,0.8534,5.488,0.8014,35.40,35.44,34.98,22.27,47.77,47.74,47.86,0.00,3.60,37.77,16.3,79.5,26.0,21.48,21.48,21.46,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,223.5,0.53,,
31.1218809,12:30:12 PM,0.8534,5.488,0.8014,35.40,35.44,34.98,22.27,47.91,47.93,47.94,0.00,3.60,37.77,16.3,79.5,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,223.5,0.53,,
31.2218276,12:30:13 PM,0.8534,5.488,0.8014,35.40,35.44,34.98,22.27,47.91,47.93,47.94,0.00,1.46,37.77,16.3,79.5,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,223.5,0.53,,
31.3217767,12:30:13 PM,0.8534,5.488,0.8014,35.40,35.44,34.98,22.27,47.91,47.93,47.94,0.00,1.46,37.77,3.3,51.3,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,223.5,0.53,,
31.4217248,12:30:13 PM,0.8534,5.488,0.8014,35.40,35.44,34.98,22.27,47.91,47.93,47.94,0.00,1.46,37.77,3.3,51.3,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,223.5,0.53,,
31.5216717,12:30:13 PM,4.2677,5.505,4.2157,35.40,35.44,34.98,22.27,47.91,47.93,47.94,0.00,1.46,37.77,3.3,51.3,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,223.5,0.53,,
31.6216223,12:30:13 PM,4.2677,5.505,4.2157,35.40,35.44,34.98,22.27,47.77,47.76,47.88,0.00,1.46,37.77,3.3,51.3,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,221.8,0.52,,
31.7215677,12:30:13 PM,4.2677,5.505,4.2157,35.40,35.44,34.98,22.27,47.77,47.76,47.88,0.00,1.46,37.79,3.3,51.3,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,221.8,0.52,,
31.8215174,12:30:13 PM,4.2677,5.505,4.2157,35.40,35.44,34.98,22.27,47.77,47.76,47.88,0.00,1.46,37.79,0.0,32.5,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,221.8,0.52,,
31.9214651,12:30:13 PM,4.2677,5.505,4.2157,35.40,35.44,34.98,22.27,47.77,47.76,47.88,0.00,1.46,37.79,0.0,32.5,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,221.8,0.52,,
32.0214133,12:30:13 PM,∞,27.527,∞,35.40,35.44,34.98,22.27,47.77,47.76,47.88,0.00,1.46,37.79,0.0,32.5,26.0,21.48,21.48,21.45,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,221.8,0.52,,
32.1213601,12:30:13 PM,∞,27.527,∞,35.40,35.44,34.98,22.27,47.77,47.76,47.88,0.00,1.46,37.79,0.0,32.5,26.0,21.47,21.48,21.45,0.02,0.02,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,221.8,0.52,,
32.2213089,12:30:14 PM,∞,27.527,∞,35.40,35.44,34.98,22.27,47.74,47.72,47.86,0.00,1.46,37.79,0.0,32.5,26.0,21.47,21.48,21.45,0.02,0.02,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,220.4,0.52,,
32.3212565,12:30:14 PM,∞,27.527,∞,35.40,35.44,34.98,22.27,47.74,47.72,47.86,0.00,1.46,37.79,0.0,32.5,26.0,21.47,21.48,21.45,0.02,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,220.4,0.52,,
32.4212038,12:30:14 PM,∞,27.527,∞,35.40,35.44,34.98,22.27,47.74,47.72,47.86,0.00,1.46,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.02,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,220.4,0.52,,
32.5211531,12:30:14 PM,∞,∞,∞,35.40,35.44,34.98,22.27,47.74,47.72,47.86,0.00,1.46,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,220.4,0.52,,
32.6210999,12:30:14 PM,∞,∞,∞,35.44,35.44,34.98,22.27,47.74,47.72,47.86,0.00,1.46,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,220.4,0.52,,
32.721051,12:30:14 PM,∞,∞,∞,35.44,35.44,34.98,22.27,47.91,47.93,47.96,0.00,1.46,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,218.7,0.51,,
32.8210297,12:30:14 PM,∞,∞,∞,35.44,35.44,34.98,22.27,47.91,47.93,47.96,0.00,0.00,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,218.7,0.51,,
32.920975,12:30:14 PM,∞,∞,∞,35.44,35.44,34.98,22.27,47.91,47.93,47.96,0.00,0.00,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,218.7,0.51,,
33.0209242,12:30:14 PM,∞,∞,∞,35.44,35.44,34.98,22.27,47.91,47.93,47.96,0.00,0.00,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,218.7,0.51,,
33.1208738,12:30:14 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.93,47.96,0.00,0.00,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,218.7,0.51,,
33.2208199,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.93,47.96,0.00,0.00,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,218.7,0.51,,
33.3207681,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.77,47.76,47.86,0.00,0.00,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,217.5,0.51,,
33.4207148,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.77,47.76,47.86,0.00,0.00,37.79,0.0,32.4,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,217.5,0.51,,
33.5209107,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.77,47.76,47.86,0.00,0.00,37.79,0.0,13.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,217.5,0.51,,
33.6175975,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.77,47.76,47.86,0.00,0.00,37.79,0.0,13.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,217.5,0.51,,
33.7177263,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.77,47.76,47.86,0.00,0.00,37.79,0.0,13.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,217.5,0.51,,
33.8176226,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.77,47.76,47.86,0.00,0.00,37.79,0.0,13.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,216.0,0.51,,
33.9177323,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.91,47.93,0.00,0.00,37.79,0.0,13.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,24.1,0,0,0.00,216.0,0.51,,
34.0174865,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.91,47.93,0.00,0.00,37.82,0.0,13.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,24.1,0,0,0.00,216.0,0.51,,
34.1174357,12:30:15 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.7,24.1,0,0,0.00,216.0,0.51,,
34.220411,12:30:16 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.7,24.1,0,0,0.00,216.0,0.51,,
34.3203619,12:30:16 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,216.0,0.51,,
34.4203073,12:30:16 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,214.7,0.50,,
34.5202546,12:30:16 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.48,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,214.7,0.50,,
34.6202034,12:30:16 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,214.7,0.50,,
34.7201512,12:30:16 PM,∞,∞,∞,35.44,35.48,34.98,22.27,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,214.7,0.50,,
34.8200991,12:30:16 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,214.7,0.50,,
34.9200482,12:30:16 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,213.1,0.50,,
35.0201991,12:30:16 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.76,47.74,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,213.1,0.50,,
35.1199916,12:30:16 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.76,47.74,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,213.1,0.50,,
35.2199376,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.76,47.74,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.00,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,213.1,0.50,,
35.3198867,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.76,47.74,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.00,0.01,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,213.1,0.50,,
35.4198337,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.76,47.74,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.00,0.00,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,213.1,0.50,,
35.5197822,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.47,21.47,21.45,0.00,0.00,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,211.7,0.50,,
35.6197363,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.91,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.00,0.00,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,211.7,0.50,,
35.7196779,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.91,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.00,0.00,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,211.7,0.50,,
35.8196262,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.91,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.00,0.00,21.36,62.4,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,211.7,0.50,,
35.9195742,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.91,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.00,0.00,21.36,62.4,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,211.7,0.50,,
36.0195222,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.91,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.00,21.36,62.5,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,211.7,0.49,,
36.1194705,12:30:17 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.00,21.36,62.5,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,210.6,0.49,,
36.2194168,12:30:18 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,210.6,0.49,,
36.3193679,12:30:18 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,210.6,0.49,,
36.4193146,12:30:18 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,210.6,0.49,,
36.5192615,12:30:18 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,210.6,0.49,,
36.6192098,12:30:18 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,209.7,0.49,,
36.7191587,12:30:18 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.76,47.74,47.84,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,209.7,0.49,,
36.8191063,12:30:18 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.76,47.74,47.84,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,209.7,0.49,,
36.9177726,12:30:18 PM,∞,∞,∞,35.48,35.51,34.98,22.27,47.76,47.74,47.84,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,209.7,0.49,,
37.0177227,12:30:18 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.76,47.74,47.84,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,209.7,0.49,,
37.1176694,12:30:18 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.76,47.74,47.84,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,209.7,0.49,,
37.2176173,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.93,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,208.4,0.49,,
37.317565,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.93,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,208.4,0.49,,
37.4175121,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.93,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,208.4,0.49,,
37.5174606,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.93,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.45,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,208.4,0.49,,
37.6224061,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.93,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,208.4,0.49,,
37.7223562,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.93,47.91,47.94,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,207.5,0.49,,
37.8224477,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.80,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,207.5,0.49,,
37.9221904,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,207.5,0.49,,
38.0221373,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,207.5,0.49,,
38.1220861,12:30:19 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,207.5,0.49,,
38.2220138,12:30:20 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.79,47.76,47.88,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,207.5,0.49,,
38.3219646,12:30:20 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.91,47.91,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,205.7,0.48,,
38.4219108,12:30:20 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.91,47.91,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,205.7,0.48,,
38.5218584,12:30:20 PM,∞,∞,∞,35.51,35.54,34.98,22.27,47.91,47.91,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,205.7,0.48,,
38.6218071,12:30:20 PM,∞,∞,∞,35.51,35.54,34.98,22.26,47.91,47.91,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,205.7,0.48,,
38.7217557,12:30:20 PM,∞,∞,∞,35.53,35.54,34.98,22.26,47.91,47.91,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,205.7,0.48,,
38.8217023,12:30:20 PM,∞,∞,∞,35.53,35.54,34.98,22.26,47.91,47.91,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,205.7,0.48,,
38.9216508,12:30:20 PM,∞,∞,∞,35.53,35.54,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,204.6,0.48,,
39.0215996,12:30:20 PM,∞,∞,∞,35.53,35.54,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,204.6,0.48,,
39.1215471,12:30:20 PM,∞,∞,∞,35.53,35.54,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,204.6,0.48,,
39.2214953,12:30:21 PM,∞,∞,∞,35.53,35.54,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,204.6,0.48,,
39.3214429,12:30:21 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.47,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,204.6,0.48,,
39.42139,12:30:21 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.46,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,203.5,0.48,,
39.5213383,12:30:21 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.83,0.0,0.0,26.0,21.46,21.47,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,203.5,0.48,,
39.6212867,12:30:21 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,203.5,0.48,,
39.7212347,12:30:21 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,203.5,0.48,,
39.8211821,12:30:21 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,203.5,0.48,,
39.9211308,12:30:21 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,203.5,0.47,,
40.0210793,12:30:21 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,202.5,0.47,,
40.1210282,12:30:21 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,202.5,0.47,,
40.2209748,12:30:22 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,202.5,0.47,,
40.3209225,12:30:22 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,202.5,0.47,,
40.4208717,12:30:22 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,202.5,0.47,,
40.5208183,12:30:22 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,201.6,0.47,,
40.6207279,12:30:22 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,201.6,0.47,,
40.7206766,12:30:22 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,201.6,0.47,,
40.8206229,12:30:22 PM,∞,∞,∞,35.53,35.56,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,201.6,0.47,,
40.9205703,12:30:22 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,201.6,0.47,,
41.02052,12:30:22 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,201.6,0.47,,
41.1204685,12:30:22 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,200.4,0.47,,
41.2204158,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,200.4,0.47,,
41.320364,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,200.4,0.47,,
41.4203108,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,200.4,0.47,,
41.5202607,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.36,62.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,200.4,0.47,,
41.620207,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,200.4,0.47,,
41.7201888,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.91,47.89,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,199.4,0.47,,
41.8201052,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.91,47.89,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,199.4,0.47,,
41.9200515,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.91,47.89,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,199.4,0.47,,
42.0200007,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.91,47.89,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,199.4,0.47,,
42.1199484,12:30:23 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.91,47.89,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,199.4,0.47,,
42.2198974,12:30:24 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.91,47.89,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,198.2,0.46,,
42.3198437,12:30:24 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,198.2,0.46,,
42.4197911,12:30:24 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,198.2,0.46,,
42.5197418,12:30:24 PM,∞,∞,∞,35.54,35.57,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,198.2,0.46,,
42.6196892,12:30:24 PM,∞,∞,∞,35.56,35.57,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,198.2,0.46,,
42.7196356,12:30:24 PM,∞,∞,∞,35.56,35.57,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,198.2,0.46,,
42.8196279,12:30:24 PM,∞,∞,∞,35.56,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,197.4,0.46,,
42.9195336,12:30:24 PM,∞,∞,∞,35.56,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,197.4,0.46,,
43.0194795,12:30:24 PM,∞,∞,∞,35.56,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,197.4,0.46,,
43.1194274,12:30:24 PM,∞,∞,∞,35.56,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,197.4,0.46,,
43.2193763,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,197.4,0.46,,
43.3193238,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.46,21.44,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,196.1,0.46,,
43.419278,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,196.1,0.46,,
43.5192209,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,196.1,0.46,,
43.6191704,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,196.1,0.46,,
43.7191167,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,196.1,0.46,,
43.8190653,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,196.1,0.46,,
43.9190164,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,195.1,0.46,,
44.0189603,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.88,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,195.1,0.46,,
44.1189082,12:30:25 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,195.1,0.46,,
44.2188575,12:30:26 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,195.1,0.46,,
44.318805,12:30:26 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,195.1,0.46,,
44.4187523,12:30:26 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,195.1,0.46,,
44.5187002,12:30:26 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,194.2,0.46,,
44.6186478,12:30:26 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,194.2,0.46,,
44.718596,12:30:26 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,194.2,0.46,,
44.8185442,12:30:26 PM,∞,∞,∞,35.56,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,194.2,0.46,,
44.9184918,12:30:26 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,194.2,0.46,,
45.0184417,12:30:26 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,193.3,0.45,,
45.118389,12:30:26 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,193.3,0.45,,
45.2183465,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,193.3,0.45,,
45.3182857,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.33,62.5,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,193.3,0.45,,
45.4182331,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,193.3,0.45,,
45.5181804,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.91,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,193.3,0.45,,
45.6181286,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.88,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,192.2,0.45,,
45.7180777,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,192.2,0.45,,
45.8180245,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,192.2,0.45,,
45.9179739,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,192.2,0.45,,
46.0179212,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,192.2,0.45,,
46.1178683,12:30:27 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.85,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,191.1,0.45,,
46.217816,12:30:28 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,191.1,0.45,,
