ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
46.3177649,12:30:28 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.1,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,191.1,0.45,,
46.4177135,12:30:28 PM,∞,∞,∞,35.57,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.01,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,191.1,0.45,,
46.5176607,12:30:28 PM,∞,∞,∞,35.58,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,191.1,0.45,,
46.6176088,12:30:28 PM,∞,∞,∞,35.58,35.58,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.01,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,191.1,0.45,,
46.7225542,12:30:28 PM,∞,∞,∞,35.58,35.58,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.45,21.43,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,190.5,0.45,,
46.8225023,12:30:28 PM,∞,∞,∞,35.58,35.58,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.44,21.43,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,190.5,0.45,,
46.9224509,12:30:28 PM,∞,∞,∞,35.58,35.58,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.44,21.43,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,190.5,0.45,,
47.0223983,12:30:28 PM,∞,∞,∞,35.58,35.58,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.46,21.44,21.43,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,190.5,0.45,,
47.1223459,12:30:28 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.44,21.44,21.43,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,190.5,0.45,,
47.2222948,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.85,0.0,0.0,26.0,21.44,21.44,21.42,0.02,0.02,21.35,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,189.4,0.44,,
47.322243,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.44,21.44,21.42,0.02,0.02,21.32,62.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,189.4,0.44,,
47.4221902,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.44,21.44,21.42,0.02,0.02,21.32,62.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,189.4,0.44,,
47.5221381,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.02,21.32,62.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,189.4,0.44,,
47.6220859,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,189.4,0.44,,
47.7220342,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.76,47.74,47.86,0.00,0.00,37.85,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,189.4,0.44,,
47.8219828,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.85,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,188.5,0.44,,
47.9219306,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,188.5,0.44,,
48.0218789,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,188.5,0.44,,
48.1218263,12:30:29 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,188.5,0.44,,
48.2217751,12:30:30 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,188.5,0.44,,
48.3217227,12:30:30 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,188.5,0.44,,
48.4216713,12:30:30 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.77,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,187.9,0.44,,
48.5216199,12:30:30 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.77,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.0,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,187.9,0.44,,
48.6215673,12:30:30 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.77,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,187.9,0.44,,
48.7215149,12:30:30 PM,∞,∞,∞,35.58,35.57,34.98,22.26,47.77,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,187.9,0.44,,
48.8214623,12:30:30 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,187.9,0.44,,
48.921411,12:30:30 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,186.9,0.44,,
49.0213579,12:30:30 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,186.9,0.44,,
49.1213081,12:30:30 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.01,0.01,21.32,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,186.9,0.44,,
49.2212547,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,186.9,0.44,,
49.3212028,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.01,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,186.9,0.44,,
49.4211504,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,186.9,0.44,,
49.5210983,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.94,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.01,21.34,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,185.9,0.44,,
49.6210479,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.94,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,185.9,0.44,,
49.7209945,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.94,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,185.9,0.44,,
49.8209421,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.94,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,185.9,0.44,,
49.9208905,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.94,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,185.9,0.44,,
50.0208401,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.94,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,185.4,0.43,,
50.12079,12:30:31 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,185.4,0.43,,
50.2207354,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,185.4,0.43,,
50.3206829,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,185.4,0.43,,
50.4206321,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,185.4,0.43,,
50.5205796,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.88,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.44,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,185.4,0.43,,
50.6205278,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.89,47.91,47.84,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,184.4,0.43,,
50.7204752,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.89,47.91,47.84,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,184.4,0.43,,
50.8204235,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.89,47.91,47.84,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.34,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,184.4,0.43,,
50.9203705,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.89,47.91,47.84,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.34,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,184.4,0.43,,
51.0203186,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.89,47.91,47.84,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.34,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,184.4,0.43,,
51.1202673,12:30:32 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.89,47.91,47.84,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,184.4,0.43,,
51.2202153,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,183.2,0.43,,
51.3201639,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,183.2,0.43,,
51.4201118,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,183.2,0.43,,
51.5200604,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,183.2,0.43,,
51.6200069,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,183.2,0.43,,
51.7199549,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.93,47.96,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,182.1,0.43,,
51.8199037,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.86,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,182.1,0.43,,
51.9198515,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,182.1,0.43,,
52.0197993,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,182.1,0.43,,
52.1197471,12:30:33 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,182.1,0.43,,
52.2196947,12:30:34 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,182.1,0.43,,
52.319643,12:30:34 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,181.1,0.42,,
52.4195911,12:30:34 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,181.1,0.42,,
52.5195389,12:30:34 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,181.1,0.42,,
52.619488,12:30:34 PM,∞,∞,∞,35.58,35.56,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,181.1,0.42,,
52.7194348,12:30:34 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,181.1,0.42,,
52.8193833,12:30:34 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.91,47.91,47.93,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,180.4,0.42,,
52.919332,12:30:34 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.42,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,180.4,0.42,,
53.0192801,12:30:34 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.41,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,180.4,0.42,,
53.1192278,12:30:34 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.41,0.02,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,180.4,0.42,,
53.2191755,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,180.4,0.42,,
53.3191232,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.93,47.93,47.94,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.02,21.33,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,180.4,0.42,,
53.4190711,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.88,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,179.5,0.42,,
53.5190204,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,179.5,0.42,,
53.6189681,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,179.5,0.42,,
53.7189159,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,179.5,0.42,,
53.8188637,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,179.5,0.42,,
53.9188122,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.77,47.76,47.86,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,179.5,0.42,,
54.0187594,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,179.0,0.42,,
54.1187082,12:30:35 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,179.0,0.42,,
54.2186555,12:30:36 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,179.0,0.42,,
54.3186036,12:30:36 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,179.0,0.42,,
54.4185521,12:30:36 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,179.0,0.42,,
54.5184994,12:30:36 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.89,47.91,47.93,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,178.1,0.42,,
54.6184486,12:30:36 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.89,0.0,0.0,26.1,21.44,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,178.1,0.42,,
54.7183964,12:30:36 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.89,0.0,0.0,26.1,21.43,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,178.1,0.42,,
54.818345,12:30:36 PM,∞,∞,∞,35.59,35.55,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.89,0.0,0.0,26.1,21.43,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,178.1,0.42,,
54.9182919,12:30:36 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.89,0.0,0.0,26.1,21.43,21.43,21.41,0.01,0.01,21.33,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,178.1,0.42,,
55.0182402,12:30:36 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.93,47.93,47.96,0.00,0.00,37.89,0.0,0.0,26.1,21.43,21.43,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,178.1,0.42,,
55.1181883,12:30:36 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.89,47.91,47.84,0.00,0.00,37.89,0.0,0.0,26.1,21.43,21.43,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,177.2,0.42,,
55.2181359,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.89,47.91,47.84,0.00,0.02,37.89,0.0,0.0,26.1,21.43,21.43,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,177.2,0.42,,
55.3180837,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.89,47.91,47.84,0.00,0.02,37.89,0.0,0.0,26.1,21.43,21.43,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,177.2,0.42,,
55.4180323,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.89,47.91,47.84,0.00,0.02,37.89,0.0,0.3,26.1,21.43,21.43,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,177.2,0.42,,
55.5179798,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.89,47.91,47.84,0.00,0.02,37.89,0.0,0.3,26.1,21.43,21.43,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,177.2,0.42,,
55.6179277,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.89,47.91,47.84,0.00,0.02,37.89,0.0,0.3,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,176.1,0.41,,
55.7178768,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.91,47.91,47.94,0.00,0.02,37.89,0.0,0.3,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,176.1,0.41,,
55.8178239,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.91,47.91,47.94,0.00,0.02,37.90,0.0,0.3,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,176.1,0.41,,
55.9177723,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.91,47.91,47.94,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,176.1,0.41,,
56.0177204,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.91,47.91,47.94,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,176.1,0.41,,
56.1226661,12:30:37 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.91,47.91,47.94,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,176.1,0.41,,
56.222614,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.77,47.76,47.88,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,175.3,0.41,,
56.3225621,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.77,47.76,47.88,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,175.3,0.41,,
56.4225103,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.77,47.76,47.88,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,175.3,0.41,,
56.5224593,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.77,47.76,47.88,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,175.3,0.41,,
56.6224066,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.77,47.76,47.88,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,175.3,0.41,,
56.7223539,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.77,47.76,47.88,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,175.3,0.41,,
56.8223022,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.91,47.91,47.93,0.00,0.02,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,174.2,0.41,,
56.9222495,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.91,47.91,47.93,0.00,0.09,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,174.2,0.41,,
57.0221984,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.91,47.91,47.93,0.00,0.09,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,174.2,0.41,,
57.1221466,12:30:38 PM,∞,∞,∞,35.59,35.54,34.98,22.26,47.91,47.91,47.93,0.00,0.09,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,174.2,0.41,,
57.2220936,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.91,47.91,47.93,0.00,0.09,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,174.2,0.41,,
57.3220434,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.91,47.91,47.93,0.00,0.09,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,173.4,0.41,,
57.4219898,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.91,47.91,47.94,0.00,0.09,37.90,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,173.4,0.41,,
57.5219378,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.91,47.91,47.94,0.00,0.09,37.89,0.0,0.5,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,173.4,0.41,,
57.6218869,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.91,47.91,47.94,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,173.4,0.41,,
57.721834,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.91,47.91,47.94,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,173.4,0.41,,
57.8217824,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.91,47.91,47.94,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,173.4,0.41,,
57.9217297,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.77,47.74,47.86,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,172.6,0.40,,
58.0216798,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.77,47.74,47.86,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,172.6,0.40,,
58.1216263,12:30:39 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.77,47.74,47.86,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,172.6,0.40,,
58.2215743,12:30:40 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.77,47.74,47.86,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,172.6,0.40,,
58.3215219,12:30:40 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.77,47.74,47.86,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,172.6,0.40,,
58.4214709,12:30:40 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.77,47.74,47.86,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,171.6,0.40,,
58.5214174,12:30:40 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.89,47.91,47.93,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,171.6,0.40,,
58.6213669,12:30:40 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.89,47.91,47.93,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,171.6,0.40,,
58.7213145,12:30:40 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.89,47.91,47.93,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,171.6,0.40,,
58.8212624,12:30:40 PM,∞,∞,∞,35.59,35.53,34.98,22.26,47.89,47.91,47.93,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.01,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,171.6,0.40,,
58.9212102,12:30:40 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.89,47.91,47.93,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,171.6,0.40,,
59.0211577,12:30:40 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.93,47.93,47.94,0.00,0.09,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,170.8,0.40,,
59.1211062,12:30:40 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.93,47.93,47.94,0.00,0.15,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,170.8,0.40,,
59.2210658,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.93,47.93,47.94,0.00,0.15,37.89,0.0,2.1,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,170.8,0.40,,
59.3210018,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.93,47.93,47.94,0.00,0.15,37.89,0.0,2.8,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,170.8,0.40,,
59.4209515,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.93,47.93,47.94,0.00,0.15,37.89,0.0,2.8,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,170.8,0.40,,
59.5208979,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.93,47.93,47.94,0.00,0.15,37.89,0.0,2.8,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,170.8,0.40,,
59.6208462,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.77,47.76,47.88,0.00,0.15,37.89,0.0,2.8,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,170.1,0.40,,
59.7207943,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.77,47.76,47.88,0.00,0.15,37.91,0.0,2.8,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,170.1,0.40,,
59.8207427,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.77,47.76,47.88,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,170.1,0.40,,
59.9206921,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.77,47.76,47.88,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,170.1,0.40,,
60.020638,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.77,47.76,47.88,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,170.1,0.40,,
60.1205865,12:30:41 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.77,47.76,47.88,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,169.2,0.40,,
60.2205342,12:30:42 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.89,47.91,47.93,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,169.2,0.40,,
60.3204825,12:30:42 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.89,47.91,47.93,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,169.2,0.40,,
60.4204319,12:30:42 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.89,47.91,47.93,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,169.2,0.40,,
60.520379,12:30:42 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.89,47.91,47.93,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,169.2,0.40,,
60.6203844,12:30:42 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.89,47.91,47.93,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.32,62.7,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,169.2,0.40,,
60.7203267,12:30:42 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.91,47.93,47.94,0.00,0.15,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,168.3,0.39,,
60.8204321,12:30:42 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.91,47.93,47.94,0.00,0.31,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,168.3,0.39,,
60.9202229,12:30:42 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.91,47.93,47.94,0.00,0.31,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,168.3,0.39,,
61.0204022,12:30:42 PM,∞,∞,∞,35.59,35.52,34.98,22.26,47.91,47.93,47.94,0.00,0.31,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,168.3,0.39,,
61.1201393,12:30:42 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.93,47.94,0.00,0.31,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,168.3,0.39,,
61.220103,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.93,47.94,0.00,0.31,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,167.7,0.39,,
61.3200505,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.76,47.74,47.84,0.00,0.31,37.91,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,167.7,0.39,,
61.4200006,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.76,47.74,47.84,0.00,0.31,37.90,0.0,3.3,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,167.7,0.39,,
61.5199483,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.76,47.74,47.84,0.00,0.31,37.90,0.0,5.5,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,167.7,0.39,,
61.619896,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.76,47.74,47.84,0.00,0.31,37.90,0.0,5.5,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,167.7,0.39,,
61.7198438,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.76,47.74,47.84,0.00,0.31,37.90,0.0,5.5,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,167.7,0.39,,
61.8186423,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.91,47.94,0.00,0.31,37.90,0.0,5.5,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,167.1,0.39,,
61.9187354,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.91,47.94,0.00,0.31,37.90,0.0,5.5,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,167.1,0.39,,
62.0186846,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.91,47.94,0.00,0.31,37.90,0.0,5.5,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,167.1,0.39,,
62.1184862,12:30:43 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.91,47.94,0.00,0.31,37.90,0.0,7.0,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,167.1,0.39,,
62.2184344,12:30:44 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.91,47.94,0.00,0.31,37.90,0.0,7.0,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,167.1,0.39,,
62.3183814,12:30:44 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.91,47.94,0.00,0.31,37.90,0.0,7.0,26.1,21.43,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,167.1,0.39,,
62.4183314,12:30:44 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.93,47.96,0.00,0.31,37.90,0.0,7.0,26.1,21.41,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,166.6,0.39,,
62.5183143,12:30:44 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.93,47.96,0.00,0.31,37.90,0.0,7.0,26.1,21.41,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,166.6,0.39,,
62.6182259,12:30:44 PM,∞,∞,∞,35.59,35.50,34.98,22.26,47.91,47.93,47.96,0.00,0.31,37.90,0.0,7.0,26.1,21.41,21.42,21.41,0.02,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,166.6,0.39,,
62.7181739,12:30:44 PM,∞,∞,∞,35.59,35.50,34.98,22.25,47.91,47.93,47.96,0.00,0.31,37.90,0.0,7.0,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,166.6,0.39,,
62.8181231,12:30:44 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.93,47.96,0.00,0.31,37.90,0.0,7.0,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,166.6,0.39,,
62.9180723,12:30:44 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.93,47.96,0.00,0.31,37.90,0.0,7.0,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,166.1,0.39,,
63.0181251,12:30:44 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.76,47.72,47.84,0.00,0.31,37.90,0.0,7.0,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,166.1,0.39,,
63.1225239,12:30:44 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.76,47.72,47.84,0.00,0.53,37.90,0.0,7.0,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,166.1,0.39,,
63.2224727,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.76,47.72,47.84,0.00,0.53,37.90,0.0,9.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,166.1,0.39,,
63.322625,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.76,47.72,47.84,0.00,0.53,37.90,0.0,9.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,166.1,0.39,,
63.4224604,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.76,47.72,47.84,0.00,0.53,37.90,0.0,9.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,166.1,0.39,,
63.5228513,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.53,37.90,0.0,9.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,165.2,0.39,,
63.6226525,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.53,37.90,0.0,9.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,165.2,0.39,,
63.7177948,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,165.2,0.39,,
63.822741,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,165.2,0.39,,
63.9226877,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,165.2,0.39,,
64.0226361,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,164.4,0.39,,
64.1225841,12:30:45 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.77,47.76,47.86,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,164.4,0.39,,
64.2225641,12:30:46 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.77,47.76,47.86,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,164.4,0.39,,
64.3224792,12:30:46 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.77,47.76,47.86,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,164.4,0.39,,
64.4224269,12:30:46 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.77,47.76,47.86,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,164.4,0.39,,
64.5223759,12:30:46 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.77,47.76,47.86,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,164.4,0.39,,
64.6223238,12:30:46 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.53,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.02,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,163.7,0.38,,
64.7222958,12:30:46 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.80,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,163.7,0.38,,
64.822245,12:30:46 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.80,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,163.7,0.38,,
64.9221923,12:30:46 PM,∞,∞,∞,35.58,35.49,34.98,22.25,47.91,47.91,47.93,0.00,0.80,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,163.7,0.38,,
65.0221785,12:30:46 PM,∞,∞,∞,35.58,35.48,34.98,22.25,47.91,47.91,47.93,0.00,0.80,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,163.7,0.38,,
65.1221266,12:30:46 PM,∞,∞,∞,35.58,35.48,34.98,22.25,47.91,47.91,47.93,0.00,0.80,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,163.7,0.38,,
65.2220752,12:30:47 PM,∞,∞,∞,35.58,35.48,34.98,22.25,47.93,47.93,47.94,0.00,0.80,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,163.1,0.38,,
65.3220219,12:30:47 PM,∞,∞,∞,35.58,35.48,34.98,22.25,47.93,47.93,47.94,0.00,0.80,37.90,0.0,11.8,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,163.1,0.38,,
65.4219704,12:30:47 PM,∞,∞,∞,35.58,35.48,34.98,22.25,47.93,47.93,47.94,0.00,0.80,37.90,0.0,15.4,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,163.1,0.38,,
65.5219181,12:30:47 PM,∞,∞,∞,35.58,35.48,34.98,22.25,47.93,47.93,47.94,0.00,0.80,37.90,0.0,15.4,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,163.1,0.38,,
65.6218656,12:30:47 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.93,47.93,47.94,0.00,0.80,37.90,0.0,15.4,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,163.1,0.38,,
65.7209469,12:30:47 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.93,47.93,47.94,0.00,0.80,37.90,0.0,15.4,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,162.3,0.38,,
65.8208945,12:30:47 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.77,47.76,47.88,0.00,0.80,37.90,0.0,15.4,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,162.3,0.38,,
65.9208422,12:30:47 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.77,47.76,47.88,0.00,0.80,37.88,0.0,15.4,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,162.3,0.38,,
66.0207912,12:30:47 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.77,47.76,47.88,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,162.3,0.38,,
66.1207393,12:30:47 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.77,47.76,47.88,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,162.3,0.38,,
66.2206864,12:30:48 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.77,47.76,47.88,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,162.3,0.38,,
66.3208315,12:30:48 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.89,47.91,47.93,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,161.6,0.38,,
66.4205823,12:30:48 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.89,47.91,47.93,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,161.6,0.38,,
66.5205313,12:30:48 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.89,47.91,47.93,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,161.6,0.38,,
66.6180379,12:30:48 PM,∞,∞,∞,35.58,35.48,34.99,22.25,47.89,47.91,47.93,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,161.6,0.38,,
66.7179862,12:30:48 PM,∞,∞,∞,35.58,35.46,34.99,22.25,47.89,47.91,47.93,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,161.6,0.38,,
66.8197857,12:30:48 PM,∞,∞,∞,35.58,35.46,34.99,22.25,47.89,47.91,47.93,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,161.1,0.38,,
66.9197352,12:30:48 PM,∞,∞,∞,35.58,35.46,34.99,22.25,47.93,47.94,47.96,0.00,0.80,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,161.1,0.38,,
67.0196841,12:30:48 PM,∞,∞,∞,35.58,35.46,34.99,22.25,47.93,47.94,47.96,0.00,1.06,37.88,0.0,17.7,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,161.1,0.38,,
67.1196293,12:30:48 PM,∞,∞,∞,35.58,35.46,34.99,22.25,47.93,47.94,47.96,0.00,1.06,37.88,0.0,21.2,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,161.1,0.38,,
67.2198387,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.93,47.94,47.96,0.00,1.06,37.88,0.0,21.2,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,161.1,0.38,,
67.3197836,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.93,47.94,47.96,0.00,1.06,37.88,0.0,21.2,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,161.1,0.38,,
67.4197318,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.77,47.74,47.86,0.00,1.06,37.88,0.0,21.2,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,160.6,0.38,,
67.5188725,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.77,47.74,47.86,0.00,1.06,37.91,0.0,21.2,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,160.6,0.38,,
67.6198675,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.77,47.74,47.86,0.00,1.06,37.91,0.0,21.2,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,160.6,0.38,,
67.7198181,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.77,47.74,47.86,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,160.6,0.38,,
67.8197621,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.77,47.74,47.86,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,160.6,0.38,,
67.9197562,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.77,47.74,47.86,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,160.6,0.37,,
68.0196595,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.91,47.91,47.93,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.7,0.37,,
68.1206095,12:30:49 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.91,47.91,47.93,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.7,0.37,,
68.2204094,12:30:50 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.91,47.91,47.93,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.7,0.37,,
68.3203583,12:30:50 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.91,47.91,47.93,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,159.7,0.37,,
68.4203371,12:30:50 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.91,47.91,47.93,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.42,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,159.7,0.37,,
68.5203961,12:30:50 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.91,47.91,47.93,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.42,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,158.9,0.37,,
68.6202114,12:30:50 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.91,47.93,47.94,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,158.9,0.37,,
68.7201475,12:30:50 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.91,47.93,47.94,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,158.9,0.37,,
68.8200975,12:30:50 PM,∞,∞,∞,35.58,35.46,34.98,22.25,47.91,47.93,47.94,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,158.9,0.37,,
68.9211751,12:30:50 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.91,47.93,47.94,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,158.9,0.37,,
69.020448,12:30:50 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.91,47.93,47.94,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,158.9,0.37,,
69.120398,12:30:50 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.89,47.91,47.84,0.00,1.06,37.91,0.0,23.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,158.6,0.37,,
69.2203446,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.89,47.91,47.84,0.00,1.37,37.91,0.0,23.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,158.6,0.37,,
69.3202921,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.89,47.91,47.84,0.00,1.37,37.91,0.0,27.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,158.6,0.37,,
69.4211783,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.89,47.91,47.84,0.00,1.37,37.91,0.0,27.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,158.6,0.37,,
69.5211567,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.89,47.91,47.84,0.00,1.37,37.91,0.0,27.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,158.6,0.37,,
69.6211301,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.89,47.91,47.84,0.00,1.37,37.91,0.0,27.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,158.1,0.37,,
69.7210492,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.91,47.91,47.93,0.00,1.37,37.91,0.0,27.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,158.1,0.37,,
69.8209989,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.91,47.91,47.93,0.00,1.37,37.92,0.0,27.5,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,158.1,0.37,,
69.921234,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.91,47.91,47.93,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,158.1,0.37,,
70.0211812,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.91,47.91,47.93,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.41,21.41,0.01,0.01,21.27,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,158.1,0.37,,
70.1211292,12:30:51 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.91,47.91,47.93,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.41,21.41,0.02,0.01,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,158.1,0.37,,
70.2210769,12:30:52 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.77,47.74,47.88,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.41,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,157.4,0.37,,
70.3210256,12:30:52 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.77,47.74,47.88,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.41,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,157.4,0.37,,
70.4209746,12:30:52 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.77,47.74,47.88,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.41,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,157.4,0.37,,
70.5209219,12:30:52 PM,∞,∞,∞,35.58,35.45,34.98,22.25,47.77,47.74,47.88,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.41,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,157.4,0.37,,
70.6208692,12:30:52 PM,∞,∞,∞,35.57,35.45,34.98,22.25,47.77,47.74,47.88,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,157.4,0.37,,
70.7208181,12:30:52 PM,∞,∞,∞,35.57,35.45,34.98,22.25,47.77,47.74,47.88,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,157.4,0.37,,
70.8207649,12:30:52 PM,∞,∞,∞,35.57,35.45,34.98,22.25,47.91,47.89,47.93,0.00,1.37,37.92,0.0,30.2,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,157.1,0.37,,
70.9207143,12:30:52 PM,∞,∞,∞,35.57,35.45,34.98,22.25,47.91,47.89,47.93,0.00,1.73,37.92,0.0,30.2,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,157.1,0.37,,
71.0206619,12:30:52 PM,∞,∞,∞,35.57,35.45,34.98,22.25,47.91,47.89,47.93,0.00,1.73,37.92,0.0,34.9,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,157.1,0.37,,
71.1206095,12:30:52 PM,∞,∞,∞,35.57,35.45,34.98,22.25,47.91,47.89,47.93,0.00,1.73,37.92,0.0,34.9,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,157.1,0.37,,
71.2205588,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.91,47.89,47.93,0.00,1.73,37.92,0.0,34.9,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,157.1,0.37,,
71.3205067,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.91,47.89,47.93,0.00,1.73,37.92,0.0,34.9,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,156.7,0.37,,
