ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
71.4204546,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.91,47.93,47.94,0.00,1.73,37.92,0.0,34.9,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,156.7,0.37,,
71.5204019,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.91,47.93,47.94,0.00,1.73,37.92,0.0,34.9,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,156.7,0.37,,
71.620351,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.91,47.93,47.94,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,156.7,0.37,,
71.7202986,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.91,47.93,47.94,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.02,0.02,21.27,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,156.7,0.37,,
71.8205252,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.91,47.93,47.94,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,156.7,0.37,,
71.9204711,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.77,47.76,47.86,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,156.5,0.37,,
72.0206228,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.77,47.76,47.86,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,156.5,0.37,,
72.1204239,12:30:53 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.77,47.76,47.86,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,156.5,0.37,,
72.2203936,12:30:54 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.77,47.76,47.86,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,156.5,0.37,,
72.3203182,12:30:54 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.77,47.76,47.86,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,156.5,0.37,,
72.4202655,12:30:54 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.77,47.76,47.86,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,156.0,0.37,,
72.5202135,12:30:54 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.89,47.89,47.93,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,156.0,0.37,,
72.6203001,12:30:54 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.89,47.89,47.93,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,156.0,0.37,,
72.720109,12:30:54 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.89,47.89,47.93,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,156.0,0.37,,
72.8200577,12:30:54 PM,∞,∞,∞,35.57,35.43,34.98,22.25,47.89,47.89,47.93,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,156.0,0.37,,
72.9201858,12:30:54 PM,∞,∞,∞,35.57,35.41,34.98,22.25,47.89,47.89,47.93,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,156.0,0.37,,
73.0201328,12:30:54 PM,∞,∞,∞,35.57,35.41,34.98,22.25,47.91,47.93,47.94,0.00,1.73,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.01,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,155.8,0.37,,
73.1200822,12:30:54 PM,∞,∞,∞,35.57,35.41,34.98,22.25,47.91,47.93,47.94,0.00,2.17,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,155.8,0.37,,
73.220028,12:30:55 PM,∞,∞,∞,35.57,35.41,34.98,22.25,47.91,47.93,47.94,0.00,2.17,37.92,0.0,38.1,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,155.8,0.37,,
73.3199774,12:30:55 PM,∞,∞,∞,35.57,35.41,34.98,22.25,47.91,47.93,47.94,0.00,2.17,37.92,0.0,43.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,155.8,0.37,,
73.419926,12:30:55 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.91,47.93,47.94,0.00,2.17,37.92,0.0,43.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,155.8,0.37,,
73.5198727,12:30:55 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.91,47.93,47.94,0.00,2.17,37.92,0.0,43.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,155.8,0.36,,
73.6198228,12:30:55 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.77,47.76,47.88,0.00,2.17,37.92,0.0,43.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,155.2,0.36,,
73.7197695,12:30:55 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.77,47.76,47.88,0.00,2.17,37.91,0.0,43.9,26.1,21.41,21.42,21.41,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,155.2,0.36,,
73.8197189,12:30:55 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.77,47.76,47.88,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,155.2,0.36,,
73.9196651,12:30:55 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.77,47.76,47.88,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,155.2,0.36,,
74.0196131,12:30:55 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.77,47.76,47.88,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,155.2,0.36,,
74.1195612,12:30:55 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.77,47.76,47.88,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,154.8,0.36,,
74.2195095,12:30:56 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.91,47.91,47.94,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,154.8,0.36,,
74.3194573,12:30:56 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.91,47.91,47.94,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,154.8,0.36,,
74.4194079,12:30:56 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.91,47.91,47.94,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,154.8,0.36,,
74.5194802,12:30:56 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.91,47.91,47.94,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,154.8,0.36,,
74.6193009,12:30:56 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.91,47.91,47.94,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,154.8,0.36,,
74.71925,12:30:56 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.93,47.93,47.96,0.00,2.17,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,154.5,0.36,,
74.8191976,12:30:56 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.93,47.93,47.96,0.00,2.59,37.91,0.0,47.8,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,154.5,0.36,,
74.9191451,12:30:56 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.93,47.93,47.96,0.00,2.59,37.91,0.0,47.7,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,154.5,0.36,,
75.0190937,12:30:56 PM,∞,∞,∞,35.57,35.41,34.99,22.25,47.93,47.93,47.96,0.00,2.59,37.91,0.0,47.7,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,154.5,0.36,,
75.1190418,12:30:56 PM,∞,∞,∞,35.56,35.39,34.99,22.25,47.93,47.93,47.96,0.00,2.59,37.91,0.0,47.7,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,154.5,0.36,,
75.2189893,12:30:57 PM,∞,∞,∞,35.56,35.39,34.99,22.25,47.93,47.93,47.96,0.00,2.59,37.91,0.0,47.7,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,154.1,0.36,,
75.3189378,12:30:57 PM,∞,∞,∞,35.56,35.39,34.99,22.25,47.77,47.76,47.86,0.00,2.59,37.91,0.0,47.7,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,154.1,0.36,,
75.4188853,12:30:57 PM,∞,∞,∞,35.56,35.39,34.99,22.25,47.77,47.76,47.86,0.00,2.59,37.94,0.0,47.7,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,154.1,0.36,,
75.5188337,12:30:57 PM,∞,∞,∞,35.56,35.39,34.99,22.25,47.77,47.76,47.86,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.41,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,154.1,0.36,,
75.6187807,12:30:57 PM,∞,∞,∞,35.56,35.39,34.99,22.25,47.77,47.76,47.86,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.02,0.02,21.28,62.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,154.1,0.36,,
75.7187289,12:30:57 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.77,47.76,47.86,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.02,0.02,21.26,62.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,154.1,0.36,,
75.8186784,12:30:57 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.77,47.76,47.86,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.03,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,153.9,0.36,,
75.9186249,12:30:57 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.89,47.91,47.94,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.03,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,153.9,0.36,,
76.0185734,12:30:57 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.89,47.91,47.94,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,153.9,0.36,,
76.1185209,12:30:57 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.89,47.91,47.94,0.00,2.59,37.94,0.0,57.0,26.1,21.41,21.42,21.42,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,153.9,0.36,,
76.21847,12:30:58 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.89,47.91,47.94,0.00,2.59,37.94,0.0,57.0,26.1,21.41,21.42,21.42,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,153.9,0.36,,
76.3184188,12:30:58 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.89,47.91,47.94,0.00,2.59,37.94,0.0,57.0,26.1,21.41,21.42,21.42,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,153.9,0.36,,
76.4183657,12:30:58 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.93,47.94,47.96,0.00,2.59,37.94,0.0,57.0,26.1,21.41,21.42,21.42,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,153.5,0.36,,
76.5183141,12:30:58 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.93,47.94,47.96,0.00,2.59,37.94,0.0,57.0,26.1,21.41,21.42,21.42,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,153.5,0.36,,
76.6183473,12:30:58 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.93,47.94,47.96,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,153.5,0.36,,
76.7182962,12:30:58 PM,∞,∞,∞,35.56,35.39,34.98,22.25,47.93,47.94,47.96,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,153.5,0.36,,
76.8203817,12:30:58 PM,∞,∞,∞,35.56,35.37,34.98,22.25,47.93,47.94,47.96,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.03,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,153.5,0.36,,
76.9202943,12:30:58 PM,∞,∞,∞,35.56,35.37,34.98,22.25,47.93,47.94,47.96,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.03,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,153.5,0.36,,
77.0202434,12:30:58 PM,∞,∞,∞,35.56,35.37,34.98,22.25,47.76,47.74,47.86,0.00,2.59,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,153.5,0.36,,
77.1201906,12:30:58 PM,∞,∞,∞,35.56,35.37,34.98,22.25,47.76,47.74,47.86,0.00,3.08,37.94,0.0,56.9,26.1,21.41,21.42,21.42,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,153.5,0.36,,
77.2201388,12:30:59 PM,∞,∞,∞,35.56,35.37,34.98,22.25,47.76,47.74,47.86,0.00,3.08,37.94,0.0,63.5,26.1,21.41,21.42,21.42,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,153.5,0.36,,
77.3201138,12:30:59 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.76,47.74,47.86,0.00,3.08,37.94,0.0,63.5,26.1,21.42,21.42,21.42,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,153.5,0.36,,
77.4200596,12:30:59 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.76,47.74,47.86,0.00,3.08,37.94,0.0,63.5,26.1,21.42,21.42,21.42,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,153.5,0.36,,
77.5206022,12:30:59 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.08,37.94,0.0,63.5,26.1,21.42,21.42,21.42,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,152.7,0.36,,
77.6207734,12:30:59 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.08,37.90,0.0,63.5,26.1,21.42,21.42,21.42,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,152.7,0.36,,
77.7207532,12:30:59 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.08,37.90,0.0,67.9,26.1,21.42,21.42,21.42,0.03,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,152.7,0.36,,
77.8208663,12:30:59 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.08,37.90,0.0,67.9,26.1,21.42,21.42,21.42,0.03,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,152.7,0.36,,
77.9179511,12:30:59 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.08,37.90,0.0,67.9,26.1,21.42,21.42,21.42,0.03,0.03,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,152.7,0.36,,
78.0202912,12:30:59 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.08,37.90,0.0,67.9,26.1,21.42,21.42,21.42,0.03,0.03,21.29,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,152.5,0.36,,
78.1200855,12:30:59 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.77,47.76,47.88,0.00,3.08,37.90,0.0,67.9,26.1,21.42,21.42,21.42,0.03,0.03,21.29,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,152.5,0.36,,
78.2197405,12:31:00 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.77,47.76,47.88,0.00,3.08,37.90,0.0,67.9,26.1,21.42,21.42,21.42,0.03,0.03,21.29,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,152.5,0.36,,
78.3196894,12:31:00 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.77,47.76,47.88,0.00,3.08,37.90,0.0,68.2,26.1,21.42,21.42,21.42,0.03,0.03,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,152.5,0.36,,
78.4196374,12:31:00 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.77,47.76,47.88,0.00,3.08,37.90,0.0,68.2,26.1,21.42,21.42,21.42,0.03,0.03,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,152.5,0.36,,
78.519675,12:31:00 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.77,47.76,47.88,0.00,3.08,37.90,0.0,68.2,26.1,21.42,21.42,21.42,0.03,0.03,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,152.5,0.36,,
78.6187798,12:31:00 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.08,37.90,0.0,68.2,26.1,21.42,21.42,21.42,0.03,0.03,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,152.1,0.36,,
78.7187689,12:31:00 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.53,37.90,0.0,68.2,26.1,21.42,21.42,21.42,0.03,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,152.1,0.36,,
78.818759,12:31:00 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.53,37.90,0.0,68.2,26.1,21.42,21.42,21.42,0.03,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,152.1,0.36,,
78.9189488,12:31:00 PM,∞,∞,∞,35.56,35.37,34.99,22.25,47.89,47.91,47.94,0.00,3.53,37.90,0.0,68.1,26.1,21.42,21.42,21.42,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,152.1,0.36,,
79.0202509,12:31:00 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.89,47.91,47.94,0.00,3.53,37.90,0.0,68.1,26.1,21.42,21.42,21.42,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,152.1,0.36,,
79.1180864,12:31:00 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.89,47.91,47.94,0.00,3.53,37.90,0.0,68.1,26.1,21.42,21.42,21.42,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,152.1,0.36,,
79.2183388,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.93,47.94,0.00,3.53,37.90,0.0,68.1,26.1,21.42,21.42,21.42,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,151.8,0.36,,
79.323037,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.93,47.94,0.00,3.53,37.94,0.0,68.1,26.1,21.42,21.42,21.42,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,151.8,0.36,,
79.4228343,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.93,47.94,0.00,3.53,37.94,0.0,74.1,26.1,21.42,21.42,21.42,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,151.8,0.36,,
79.5227831,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.93,47.94,0.00,3.53,37.94,0.0,74.1,26.1,21.42,21.42,21.42,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,151.8,0.36,,
79.6227449,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.93,47.94,0.00,3.53,37.94,0.0,74.1,26.1,21.42,21.42,21.42,0.02,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,151.8,0.36,,
79.7226763,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.93,47.94,0.00,3.53,37.94,0.0,74.1,26.1,21.42,21.42,21.42,0.01,0.02,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,151.4,0.35,,
79.8226747,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.77,47.76,47.88,0.00,3.53,37.94,0.0,74.1,26.1,21.42,21.42,21.42,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,151.4,0.35,,
79.9226242,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.77,47.76,47.88,0.00,3.53,37.94,0.0,74.1,26.1,21.42,21.42,21.42,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,151.4,0.35,,
80.022571,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.77,47.76,47.88,0.00,3.53,37.94,0.0,78.1,26.1,21.42,21.42,21.42,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,151.4,0.35,,
80.1225191,12:31:01 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.77,47.76,47.88,0.00,3.53,37.94,0.0,78.1,26.1,21.42,21.42,21.42,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,151.4,0.35,,
80.2181574,12:31:02 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.77,47.76,47.88,0.00,3.53,37.94,0.0,78.1,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,151.4,0.35,,
80.3196107,12:31:02 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.91,47.93,0.00,3.53,37.94,0.0,78.1,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,151.0,0.35,,
80.4211394,12:31:02 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.91,47.93,0.00,3.53,37.94,0.0,78.1,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,151.0,0.35,,
80.5210819,12:31:02 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.91,47.93,0.00,3.53,37.94,0.0,78.2,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,151.0,0.35,,
80.6211977,12:31:02 PM,∞,∞,∞,35.55,35.36,34.99,22.25,47.91,47.91,47.93,0.00,3.53,37.94,0.0,78.2,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,151.0,0.35,,
80.7220928,12:31:02 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.91,47.91,47.93,0.00,3.53,37.94,0.0,78.2,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,151.0,0.35,,
80.82204,12:31:02 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.91,47.91,47.93,0.00,3.53,37.94,0.0,78.2,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,150.4,0.35,,
80.9219897,12:31:02 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.93,47.93,47.67,0.00,3.53,37.94,0.0,78.2,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,150.4,0.35,,
81.0219365,12:31:02 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.93,47.93,47.67,0.00,4.01,37.94,0.0,78.2,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,150.4,0.35,,
81.1203579,12:31:02 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.93,47.93,47.67,0.00,4.01,37.94,0.0,84.6,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,150.4,0.35,,
81.2205952,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.93,47.93,47.67,0.00,4.01,37.94,0.0,84.6,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,150.4,0.35,,
81.3206091,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.93,47.93,47.67,0.00,4.01,37.94,0.0,84.6,26.1,21.42,21.42,21.43,0.01,0.01,21.29,62.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,150.4,0.35,,
81.4202638,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.76,47.74,47.86,0.00,4.01,37.94,0.0,84.6,26.1,21.42,21.42,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,150.4,0.35,,
81.5207234,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.76,47.74,47.86,0.00,4.01,37.93,0.0,84.6,26.1,21.42,21.42,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,150.4,0.35,,
81.6229474,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.76,47.74,47.86,0.00,4.01,37.93,0.0,84.6,26.1,21.42,21.42,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,150.4,0.35,,
81.7206817,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.76,47.74,47.86,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.42,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,150.4,0.35,,
81.8226388,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.76,47.74,47.86,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.42,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,150.4,0.35,,
81.9226785,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.76,47.74,47.86,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.42,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,150.4,0.35,,
82.0181402,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.91,47.91,47.93,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.42,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,150.1,0.35,,
82.1183185,12:31:03 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.91,47.91,47.93,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,150.1,0.35,,
82.2180951,12:31:04 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.91,47.91,47.93,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,150.1,0.35,,
82.318391,12:31:04 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.91,47.91,47.93,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,150.1,0.35,,
82.4183138,12:31:04 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.91,47.91,47.93,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,150.1,0.35,,
82.5234757,12:31:04 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.91,47.91,47.93,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,149.9,0.35,,
82.6182263,12:31:04 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.93,47.93,47.96,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,149.9,0.35,,
82.7185558,12:31:04 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.93,47.93,47.96,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,149.9,0.35,,
82.8182485,12:31:04 PM,∞,∞,∞,35.54,35.34,34.99,22.25,47.93,47.93,47.96,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,149.9,0.35,,
82.9181166,12:31:04 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.93,47.93,47.96,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,149.9,0.35,,
83.0205726,12:31:04 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.93,47.93,47.96,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,149.9,0.35,,
83.12153,12:31:04 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.76,47.76,47.86,0.00,4.01,37.93,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,150.0,0.35,,
83.221572,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.76,47.76,47.86,0.00,4.52,37.91,0.0,88.7,26.1,21.42,21.43,21.43,0.01,0.01,21.26,62.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,150.0,0.35,,
83.3214302,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.76,47.76,47.86,0.00,4.52,37.91,0.0,95.4,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,150.0,0.35,,
83.4215442,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.76,47.76,47.86,0.00,4.52,37.91,0.0,95.4,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,150.0,0.35,,
83.5214929,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.76,47.76,47.86,0.00,4.52,37.91,0.0,95.4,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,150.0,0.35,,
83.6214406,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.76,47.76,47.86,0.00,4.52,37.91,0.0,95.4,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,149.7,0.35,,
83.7213891,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.91,47.91,47.94,0.00,4.52,37.91,0.0,95.4,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,149.7,0.35,,
83.8213367,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.91,47.91,47.94,0.00,4.52,37.91,0.0,95.4,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,149.7,0.35,,
83.9212847,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.91,47.91,47.94,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,149.7,0.35,,
84.0212332,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.91,47.91,47.94,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,149.7,0.35,,
84.1211807,12:31:05 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.91,47.91,47.94,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,149.7,0.35,,
84.2211291,12:31:06 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.77,47.76,47.88,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.9,0.35,,
84.3210764,12:31:06 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.77,47.76,47.88,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.9,0.35,,
84.4210252,12:31:06 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.77,47.76,47.88,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.9,0.35,,
84.5209736,12:31:06 PM,∞,∞,∞,35.53,35.32,34.99,22.25,47.77,47.76,47.88,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,148.9,0.35,,
84.6210715,12:31:06 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.77,47.76,47.88,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,148.9,0.35,,
84.7210322,12:31:06 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.77,47.76,47.88,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.32,0.00,0.00,23.7,21.5,23.4,0,0,0.00,148.9,0.35,,
84.8209797,12:31:06 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.76,47.72,47.84,0.00,4.52,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.32,0.00,0.00,23.7,21.7,23.4,0,0,0.00,148.7,0.35,,
84.9209289,12:31:06 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.76,47.72,47.84,0.00,5.02,37.91,0.0,100.0,26.1,21.42,21.43,21.43,0.01,0.01,21.25,62.9,0.32,0.00,0.00,23.7,21.7,23.4,0,0,0.00,148.7,0.35,,
85.0208758,12:31:06 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.76,47.72,47.84,0.00,5.02,37.91,0.0,106.6,26.1,21.43,21.43,21.43,0.01,0.01,21.25,62.9,0.32,0.00,0.00,23.7,21.7,23.4,0,0,0.00,148.7,0.35,,
85.1208484,12:31:06 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.76,47.72,47.84,0.00,5.02,37.91,0.0,106.6,26.1,21.43,21.43,21.44,0.01,0.01,21.25,62.9,0.32,0.00,0.00,23.7,21.7,23.4,0,0,0.00,148.7,0.35,,
85.2207717,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.76,47.72,47.84,0.00,5.02,37.91,0.0,106.6,26.1,21.43,21.43,21.44,0.01,0.01,21.25,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,148.7,0.35,,
85.3227053,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.76,47.72,47.84,0.00,5.02,37.91,0.0,106.6,26.1,21.43,21.43,21.44,0.01,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,148.6,0.35,,
85.4231469,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.91,47.91,47.94,0.00,5.02,37.91,0.0,106.6,26.1,21.43,21.43,21.44,0.02,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,148.6,0.35,,
85.5196283,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.91,47.91,47.94,0.00,5.02,37.91,0.0,106.6,26.1,21.43,21.43,21.44,0.02,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,148.6,0.35,,
85.6219078,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.91,47.91,47.94,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,148.6,0.35,,
85.721927,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.91,47.91,47.94,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,148.6,0.35,,
85.8220961,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.91,47.91,47.94,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,148.6,0.35,,
85.9222397,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.77,47.76,47.88,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,148.0,0.35,,
86.0218676,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.77,47.76,47.88,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.0,0.35,,
86.1222583,12:31:07 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.77,47.76,47.88,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.0,0.35,,
86.2224041,12:31:08 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.77,47.76,47.88,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.0,0.35,,
86.3182533,12:31:08 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.77,47.76,47.88,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.0,0.35,,
86.419129,12:31:08 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.77,47.76,47.88,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,148.2,0.35,,
86.5191105,12:31:08 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.69,47.91,47.94,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,148.2,0.35,,
86.6190849,12:31:08 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.69,47.91,47.94,0.00,5.02,37.91,0.0,111.1,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,148.2,0.35,,
86.7200191,12:31:08 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.69,47.91,47.94,0.00,5.02,37.91,0.0,111.0,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,148.2,0.35,,
86.8182706,12:31:08 PM,∞,∞,∞,35.53,35.30,34.99,22.25,47.69,47.91,47.94,0.00,5.02,37.91,0.0,111.0,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.8,0,0,0.00,148.2,0.35,,
86.9184469,12:31:08 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.69,47.91,47.94,0.00,5.02,37.91,0.0,111.0,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.8,0,0,0.00,148.2,0.35,,
87.0183328,12:31:08 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.93,47.96,0.00,5.02,37.91,0.0,111.0,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.8,0,0,0.00,147.7,0.35,,
87.1181451,12:31:08 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.93,47.96,0.00,5.47,37.91,0.0,111.0,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.8,0,0,0.00,147.7,0.35,,
87.2180936,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.93,47.96,0.00,5.47,37.91,0.0,111.0,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,147.7,0.35,,
87.3230398,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.93,47.96,0.00,5.47,37.91,0.0,116.9,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,147.7,0.35,,
87.4232059,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.93,47.96,0.00,5.47,37.91,0.0,116.9,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,147.7,0.35,,
87.5229675,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.93,47.96,0.00,5.47,37.91,0.0,116.9,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,147.7,0.35,,
87.6228825,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.77,47.76,47.88,0.00,5.47,37.91,0.0,116.9,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,147.6,0.35,,
87.7229871,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.77,47.76,47.88,0.00,5.47,37.92,0.0,116.9,26.1,21.43,21.43,21.44,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,147.6,0.35,,
87.8229391,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.77,47.76,47.88,0.00,5.47,37.92,0.0,120.9,26.1,21.43,21.43,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,147.6,0.35,,
87.9226868,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.77,47.76,47.88,0.00,5.47,37.92,0.0,120.9,26.1,21.43,21.43,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,147.6,0.35,,
88.0226352,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.77,47.76,47.88,0.00,5.47,37.92,0.0,120.9,26.1,21.43,21.43,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,147.6,0.35,,
88.1225838,12:31:09 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.77,47.76,47.88,0.00,5.47,37.92,0.0,120.9,26.1,21.43,21.43,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,147.3,0.35,,
88.2225743,12:31:10 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.89,47.77,47.67,0.00,5.47,37.92,0.0,120.9,26.1,21.43,21.43,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,147.3,0.35,,
88.3226328,12:31:10 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.89,47.77,47.67,0.00,5.47,37.92,0.0,120.9,26.1,21.43,21.43,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.9,0,0,0.00,147.3,0.35,,
88.422819,12:31:10 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.89,47.77,47.67,0.00,5.47,37.92,0.0,121.0,26.1,21.43,21.43,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.9,0,0,0.00,147.3,0.35,,
88.5231057,12:31:10 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.89,47.77,47.67,0.00,5.47,37.92,0.0,121.0,26.1,21.43,21.43,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.9,0,0,0.00,147.3,0.35,,
88.622908,12:31:10 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.89,47.77,47.67,0.00,5.47,37.92,0.0,121.0,26.1,21.43,21.44,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.9,0,0,0.00,147.3,0.35,,
88.7228556,12:31:10 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.91,47.96,0.00,5.47,37.92,0.0,121.0,26.1,21.43,21.44,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,146.8,0.34,,
88.8230148,12:31:10 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.91,47.96,0.01,5.94,37.92,0.0,121.0,26.1,21.43,21.44,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,146.8,0.34,,
88.9225787,12:31:10 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.91,47.96,0.01,5.94,37.92,0.0,120.9,26.1,21.43,21.44,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,146.8,0.34,,
89.0226171,12:31:10 PM,∞,∞,∞,35.52,35.29,34.99,22.24,47.91,47.91,47.96,0.01,5.94,37.92,0.0,120.9,26.1,21.43,21.44,21.45,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,146.8,0.34,,
89.1224736,12:31:10 PM,∞,∞,∞,35.51,35.27,34.99,22.24,47.91,47.91,47.96,0.01,5.94,37.92,0.0,120.9,26.1,21.43,21.44,21.45,0.02,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,146.8,0.34,,
89.2225766,12:31:11 PM,∞,∞,∞,35.51,35.27,34.99,22.24,47.91,47.91,47.96,0.01,5.94,37.92,0.0,120.9,26.1,21.43,21.44,21.45,0.02,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,146.6,0.34,,
89.3225556,12:31:11 PM,∞,∞,∞,35.51,35.27,34.99,22.24,47.76,47.74,47.86,0.01,5.94,37.92,0.0,120.9,26.1,21.43,21.44,21.45,0.02,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,146.6,0.34,,
89.4225056,12:31:11 PM,∞,∞,∞,35.51,35.27,34.99,22.24,47.76,47.74,47.86,0.01,5.94,37.95,0.0,120.9,26.1,21.43,21.44,21.45,0.02,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,146.6,0.34,,
89.5224524,12:31:11 PM,112.4415,∞,112.3895,35.51,35.27,34.99,22.24,47.76,47.74,47.86,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.02,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,146.6,0.34,,
89.6223989,12:31:11 PM,112.4415,∞,112.3895,35.51,35.27,34.99,22.24,47.76,47.74,47.86,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.02,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,146.6,0.34,,
89.7222037,12:31:11 PM,112.4415,∞,112.3895,35.51,35.27,34.99,22.24,47.76,47.74,47.86,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.02,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,146.6,0.34,,
89.8228216,12:31:11 PM,112.4415,∞,112.3895,35.51,35.27,34.99,22.24,47.91,47.91,47.94,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.02,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,146.1,0.34,,
89.9227702,12:31:11 PM,112.4415,∞,112.3895,35.51,35.27,34.99,22.24,47.91,47.91,47.94,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.02,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,146.1,0.34,,
90.0194901,12:31:11 PM,112.4415,725.248,112.3895,35.51,35.27,34.99,22.24,47.91,47.91,47.94,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.03,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,146.1,0.34,,
90.1228266,12:31:11 PM,112.4415,725.248,112.3895,35.51,35.27,34.99,22.24,47.91,47.91,47.94,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.03,0.02,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,146.1,0.34,,
90.2227753,12:31:12 PM,112.4415,725.248,112.3895,35.51,35.27,34.99,22.24,47.91,47.91,47.94,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.03,0.03,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,146.1,0.34,,
90.3228121,12:31:12 PM,112.4415,725.248,112.3895,35.51,35.27,34.99,22.24,47.91,47.91,47.94,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.03,0.03,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.8,0.34,,
90.4229211,12:31:12 PM,112.4415,725.248,112.3895,35.51,35.27,34.99,22.24,47.79,47.76,47.88,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.03,0.03,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.8,0.34,,
90.5227071,12:31:12 PM,113.1599,725.248,113.1079,35.51,35.27,34.99,22.24,47.79,47.76,47.88,0.01,5.94,37.95,0.1,131.3,26.1,21.43,21.44,21.45,0.03,0.03,21.26,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.8,0.34,,
90.6228814,12:31:12 PM,113.1599,725.248,113.1079,35.51,35.27,34.99,22.24,47.79,47.76,47.88,0.01,5.94,37.95,0.1,131.2,26.1,21.43,21.44,21.45,0.03,0.03,21.26,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.8,0.34,,
90.722818,12:31:12 PM,113.1599,725.248,113.1079,35.51,35.27,34.99,22.24,47.79,47.76,47.88,0.01,5.94,37.95,0.1,131.2,26.1,21.43,21.44,21.45,0.03,0.03,21.26,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.8,0.34,,
90.8199885,12:31:12 PM,113.1599,725.248,113.1079,35.50,35.25,34.99,22.24,47.79,47.76,47.88,0.01,5.94,37.95,0.1,131.2,26.1,21.43,21.44,21.45,0.03,0.03,21.26,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.8,0.34,,
90.9196915,12:31:12 PM,113.1599,725.248,113.1079,35.50,35.25,34.99,22.24,47.91,47.91,47.66,0.01,5.94,37.95,0.1,131.2,26.1,21.43,21.44,21.45,0.03,0.03,21.26,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.5,0.34,,
91.0188009,12:31:12 PM,113.0617,729.881,113.0097,35.50,35.25,34.99,22.24,47.91,47.91,47.66,0.07,6.39,37.95,0.1,131.2,26.1,21.43,21.44,21.45,0.03,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,145.5,0.34,,
91.118779,12:31:12 PM,113.0617,729.881,113.0097,35.50,35.25,34.99,22.24,47.91,47.91,47.66,0.07,6.39,37.95,0.1,131.2,26.1,21.43,21.44,21.45,0.03,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,145.5,0.34,,
91.2187676,12:31:13 PM,113.0617,729.881,113.0097,35.50,35.25,34.99,22.24,47.91,47.91,47.66,0.07,6.39,37.95,1.1,137.2,26.1,21.43,21.44,21.45,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,145.5,0.34,,
91.3188124,12:31:13 PM,113.0617,729.881,113.0097,35.50,35.25,34.99,22.24,47.91,47.91,47.66,0.07,6.39,37.95,1.1,137.2,26.1,21.43,21.44,21.45,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,145.5,0.34,,
91.4186523,12:31:13 PM,113.0617,729.881,113.0097,35.50,35.25,34.99,22.24,47.91,47.91,47.66,0.07,6.39,37.95,1.1,137.2,26.1,21.43,21.44,21.45,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.8,23.4,0,0,0.00,145.5,0.34,,
91.518602,12:31:13 PM,12.9678,729.248,12.9158,35.50,35.25,34.99,22.24,47.93,47.93,47.96,0.07,6.39,37.95,1.1,137.2,26.1,21.43,21.44,21.45,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.8,23.4,0,0,0.00,145.6,0.34,,
91.6185487,12:31:13 PM,12.9678,729.248,12.9158,35.50,35.25,34.99,22.24,47.93,47.93,47.96,0.07,6.39,37.92,1.1,137.2,26.1,21.43,21.44,21.45,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.8,23.4,0,0,0.00,145.6,0.34,,
91.7186029,12:31:13 PM,12.9678,729.248,12.9158,35.50,35.25,34.99,22.24,47.93,47.93,47.96,0.07,6.39,37.92,1.3,141.1,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.8,23.4,0,0,0.00,145.6,0.34,,
91.81858,12:31:13 PM,12.9678,729.248,12.9158,35.50,35.25,34.99,22.24,47.93,47.93,47.96,0.07,6.39,37.92,1.3,141.1,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.6,0.34,,
91.9185349,12:31:13 PM,12.9678,729.248,12.9158,35.50,35.25,34.99,22.24,47.93,47.93,47.96,0.07,6.39,37.92,1.3,141.1,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.6,0.34,,
92.0222992,12:31:13 PM,10.6208,83.642,10.5688,35.50,35.25,34.99,22.24,47.93,47.93,47.96,0.07,6.39,37.92,1.3,141.1,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.5,0.34,,
92.1222468,12:31:13 PM,10.6208,83.642,10.5688,35.50,35.25,34.99,22.24,47.77,47.76,47.88,0.07,6.39,37.92,1.3,141.1,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.5,0.34,,
92.2221947,12:31:14 PM,10.6208,83.642,10.5688,35.50,35.25,34.99,22.24,47.77,47.76,47.88,0.07,6.39,37.92,1.3,141.1,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.5,0.34,,
92.3221444,12:31:14 PM,10.6208,83.642,10.5688,35.50,35.25,34.99,22.24,47.77,47.76,47.88,0.07,6.39,37.92,1.3,140.8,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.5,0.34,,
92.4220912,12:31:14 PM,10.6208,83.642,10.5688,35.50,35.25,34.99,22.24,47.77,47.76,47.88,0.07,6.39,37.92,1.3,140.8,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.5,0.34,,
92.5220387,12:31:14 PM,10.6162,68.475,10.5642,35.50,35.25,34.99,22.24,47.77,47.76,47.88,0.07,6.39,37.92,1.3,140.8,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,145.5,0.34,,
92.6219875,12:31:14 PM,10.6162,68.475,10.5642,35.50,35.25,34.99,22.24,47.91,47.91,47.93,0.07,6.39,37.92,1.3,140.8,26.1,21.43,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,145.1,0.34,,
92.7231002,12:31:14 PM,10.6162,68.475,10.5642,35.50,35.25,34.99,22.24,47.91,47.91,47.93,0.15,6.78,37.92,1.3,140.8,26.1,21.44,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,145.1,0.34,,
92.8230488,12:31:14 PM,10.6162,68.475,10.5642,35.50,35.25,34.99,22.24,47.91,47.91,47.93,0.15,6.78,37.92,1.3,140.6,26.0,21.44,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,145.1,0.34,,
92.922109,12:31:14 PM,10.6162,68.475,10.5642,35.50,35.25,34.99,22.24,47.91,47.91,47.93,0.15,6.78,37.92,1.3,140.6,26.0,21.44,21.44,21.46,0.02,0.02,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.1,0.34,,
93.0220558,12:31:14 PM,10.5959,68.475,10.5439,35.49,35.24,34.99,22.24,47.91,47.91,47.93,0.15,6.78,37.92,1.3,140.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.1,0.34,,
93.1220041,12:31:14 PM,10.5959,68.475,10.5439,35.49,35.24,34.99,22.24,47.91,47.91,47.93,0.15,6.78,37.92,1.3,140.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.1,0.34,,
93.2214217,12:31:15 PM,10.5959,68.475,10.5439,35.49,35.24,34.99,22.24,47.93,47.93,47.96,0.15,6.78,37.92,1.3,140.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.1,0.34,,
93.321624,12:31:15 PM,10.5959,68.475,10.5439,35.49,35.24,34.99,22.24,47.93,47.93,47.96,0.15,6.78,37.94,1.3,140.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.8,21.4,23.9,0,0,0.00,145.1,0.34,,
93.4215728,12:31:15 PM,10.5959,68.475,10.5439,35.49,35.24,34.99,22.24,47.93,47.93,47.96,0.15,6.78,37.94,2.7,145.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.8,21.4,23.9,0,0,0.00,145.1,0.34,,
93.521737,12:31:15 PM,5.1792,68.344,5.1272,35.49,35.24,34.99,22.24,47.93,47.93,47.96,0.15,6.78,37.94,2.7,145.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.8,21.4,23.9,0,0,0.00,145.1,0.34,,
93.6217411,12:31:15 PM,5.1792,68.344,5.1272,35.49,35.24,34.99,22.24,47.93,47.93,47.96,0.15,6.78,37.94,2.7,145.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.8,21.4,23.9,0,0,0.00,145.1,0.34,,
93.7216881,12:31:15 PM,5.1792,68.344,5.1272,35.49,35.24,34.99,22.24,47.93,47.93,47.88,0.15,6.78,37.94,2.7,145.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,144.8,0.34,,
93.8219163,12:31:15 PM,5.1792,68.344,5.1272,35.49,35.24,34.99,22.24,47.77,47.74,47.88,0.15,6.78,37.94,2.7,145.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,144.8,0.34,,
93.9218636,12:31:15 PM,5.1792,68.344,5.1272,35.49,35.24,34.99,22.24,47.77,47.74,47.88,0.15,6.78,37.94,2.7,145.6,26.0,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,144.8,0.34,,
94.0218126,12:31:15 PM,4.5923,33.406,4.5403,35.49,35.24,34.99,22.24,47.77,47.74,47.88,0.15,6.78,37.94,3.1,149.0,26.1,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.4,0,0,0.00,144.8,0.34,,
94.1212028,12:31:15 PM,4.5923,33.406,4.5403,35.49,35.24,34.99,22.24,47.77,47.74,47.88,0.15,6.78,37.94,3.1,149.0,26.1,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,144.8,0.34,,
94.2181627,12:31:16 PM,4.5923,33.406,4.5403,35.49,35.24,34.99,22.24,47.77,47.74,47.88,0.15,6.78,37.94,3.1,149.0,26.1,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,144.8,0.34,,
94.3231419,12:31:16 PM,4.5923,33.406,4.5403,35.49,35.24,34.99,22.24,47.89,47.91,47.93,0.15,6.78,37.94,3.1,149.0,26.1,21.44,21.44,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,144.8,0.34,,
94.4230657,12:31:16 PM,4.5923,33.406,4.5403,35.49,35.24,34.99,22.24,47.89,47.91,47.93,0.15,6.78,37.94,3.1,149.0,26.1,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.3,0,0,0.00,144.8,0.34,,
94.5217286,12:31:16 PM,4.5683,29.620,4.5163,35.49,35.24,34.99,22.24,47.89,47.91,47.93,0.15,6.78,37.94,3.1,149.1,26.1,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,144.8,0.34,,
94.6214052,12:31:16 PM,4.5683,29.620,4.5163,35.49,35.24,34.99,22.24,47.89,47.91,47.93,0.15,6.78,37.94,3.1,149.1,26.1,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,144.8,0.34,,
94.721519,12:31:16 PM,4.5683,29.620,4.5163,35.48,35.23,34.99,22.24,47.89,47.91,47.93,0.15,6.78,37.94,3.1,149.1,26.1,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,144.8,0.34,,
94.8214426,12:31:16 PM,4.5683,29.620,4.5163,35.48,35.23,34.99,22.24,47.89,47.91,47.93,0.15,6.78,37.94,3.1,149.1,26.1,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.8,23.5,0,0,0.00,144.4,0.34,,
94.9214244,12:31:16 PM,4.5683,29.620,4.5163,35.48,35.23,34.99,22.24,47.93,47.93,47.96,0.15,6.78,37.94,3.1,149.1,26.1,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.8,23.6,0,0,0.00,144.4,0.34,,
95.0213466,12:31:16 PM,4.5654,29.465,4.5134,35.48,35.23,34.99,22.24,47.93,47.93,47.96,0.17,7.17,37.94,3.1,149.1,26.1,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.8,23.6,0,0,0.00,144.4,0.34,,
95.1227395,12:31:16 PM,4.5654,29.465,4.5134,35.48,35.23,34.99,22.24,47.93,47.93,47.96,0.17,7.17,37.94,3.4,154.1,26.0,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.8,23.6,0,0,0.00,144.4,0.34,,
95.22274,12:31:17 PM,4.5654,29.465,4.5134,35.48,35.23,34.99,22.24,47.93,47.93,47.96,0.17,7.17,37.94,3.4,154.1,26.0,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.8,23.9,0,0,0.00,144.4,0.34,,
95.3226873,12:31:17 PM,4.5654,29.465,4.5134,35.48,35.23,34.99,22.24,47.93,47.93,47.96,0.17,7.17,37.94,3.4,154.1,26.0,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.8,23.9,0,0,0.00,144.4,0.34,,
95.4226365,12:31:17 PM,4.5654,29.465,4.5134,35.48,35.23,34.99,22.24,47.74,47.72,47.84,0.17,7.17,37.94,3.4,154.1,26.0,21.44,21.45,21.46,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.8,23.9,0,0,0.00,144.5,0.34,,
95.5207966,12:31:17 PM,4.1403,29.447,4.0883,35.48,35.23,34.99,22.24,47.74,47.72,47.84,0.17,7.17,37.94,3.4,154.1,26.0,21.44,21.45,21.47,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.8,23.9,0,0,0.00,144.5,0.34,,
95.6207464,12:31:17 PM,4.1403,29.447,4.0883,35.48,35.23,34.99,22.24,47.74,47.72,47.84,0.17,7.17,37.94,3.4,154.1,26.0,21.44,21.45,21.47,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,144.5,0.34,,
95.7228106,12:31:17 PM,4.1403,29.447,4.0883,35.48,35.23,34.99,22.24,47.74,47.72,47.84,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.02,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,144.5,0.34,,
