ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
95.8226178,12:31:17 PM,4.1403,29.447,4.0883,35.48,35.23,34.99,22.24,47.74,47.72,47.84,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,144.5,0.34,,
95.921185,12:31:17 PM,4.1403,29.447,4.0883,35.48,35.23,34.99,22.24,47.74,47.72,47.84,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,144.5,0.34,,
96.0211707,12:31:17 PM,4.0471,26.705,3.9951,35.48,35.23,34.99,22.24,47.91,47.91,47.94,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.5,0,0,0.00,144.2,0.34,,
96.1211011,12:31:17 PM,4.0471,26.705,3.9951,35.48,35.23,34.99,22.24,47.91,47.91,47.94,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.5,0,0,0.00,144.2,0.34,,
96.2210489,12:31:18 PM,4.0471,26.705,3.9951,35.48,35.23,34.99,22.24,47.91,47.91,47.94,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.5,0,0,0.00,144.2,0.34,,
96.3211353,12:31:18 PM,4.0471,26.705,3.9951,35.48,35.23,34.99,22.24,47.91,47.91,47.94,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.5,0,0,0.00,144.2,0.34,,
96.4226233,12:31:18 PM,4.0471,26.705,3.9951,35.48,35.23,34.99,22.24,47.91,47.91,47.94,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,144.2,0.34,,
96.5208485,12:31:18 PM,4.0477,26.104,3.9957,35.48,35.23,34.99,22.24,47.77,47.76,47.86,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.9,0.34,,
96.6220919,12:31:18 PM,4.0477,26.104,3.9957,35.48,35.23,34.99,22.24,47.77,47.76,47.86,0.17,7.17,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.9,0.34,,
96.7218351,12:31:18 PM,4.0477,26.104,3.9957,35.48,35.23,34.99,22.24,47.77,47.76,47.86,0.26,7.51,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.02,21.27,62.9,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.9,0.34,,
96.8218541,12:31:18 PM,4.0477,26.104,3.9957,35.48,35.23,34.99,22.24,47.77,47.76,47.86,0.26,7.51,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.9,0.34,,
96.9218867,12:31:18 PM,4.0477,26.104,3.9957,35.47,35.21,34.99,22.24,47.77,47.76,47.86,0.26,7.51,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.01,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.9,0.34,,
97.0216782,12:31:18 PM,4.0464,26.108,3.9944,35.47,35.21,34.99,22.24,47.77,47.76,47.86,0.26,7.51,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.02,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.9,0.34,,
97.1216257,12:31:18 PM,4.0464,26.108,3.9944,35.47,35.21,34.99,22.24,47.76,47.74,47.84,0.26,7.51,37.94,3.5,157.5,26.1,21.44,21.45,21.47,0.02,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,144.0,0.34,,
97.2214432,12:31:19 PM,4.0464,26.108,3.9944,35.47,35.21,34.99,22.24,47.76,47.74,47.84,0.26,7.51,37.92,3.5,157.5,26.1,21.44,21.45,21.47,0.02,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.7,23.6,0,0,0.00,144.0,0.34,,
97.3214372,12:31:19 PM,4.0464,26.108,3.9944,35.47,35.21,34.99,22.24,47.76,47.74,47.84,0.26,7.51,37.92,4.9,162.0,26.1,21.44,21.45,21.47,0.02,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.7,23.6,0,0,0.00,144.0,0.34,,
97.4213857,12:31:19 PM,4.0464,26.108,3.9944,35.47,35.21,34.99,22.24,47.76,47.74,47.84,0.26,7.51,37.92,4.9,162.0,26.1,21.44,21.45,21.47,0.02,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.7,23.6,0,0,0.00,144.0,0.34,,
97.5213335,12:31:19 PM,2.8444,18.346,2.7924,35.47,35.21,34.99,22.24,47.76,47.74,47.84,0.26,7.51,37.92,4.9,162.0,26.1,21.44,21.45,21.47,0.02,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.8,23.6,0,0,0.00,144.0,0.34,,
97.6212827,12:31:19 PM,2.8444,18.346,2.7924,35.47,35.21,34.99,22.24,47.76,47.74,47.84,0.26,7.51,37.92,4.9,162.0,26.1,21.44,21.45,21.47,0.02,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.8,23.6,0,0,0.00,143.7,0.34,,
97.7212299,12:31:19 PM,2.8444,18.346,2.7924,35.47,35.21,34.99,22.24,47.91,47.91,47.93,0.26,7.51,37.92,4.9,162.0,26.1,21.44,21.45,21.47,0.01,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.8,23.6,0,0,0.00,143.7,0.34,,
97.8211778,12:31:19 PM,2.8444,18.346,2.7924,35.47,35.21,34.99,22.24,47.91,47.91,47.93,0.26,7.51,37.92,4.9,162.0,26.1,21.44,21.45,21.47,0.01,0.02,21.28,62.9,0.32,0.00,0.00,23.7,21.8,23.6,0,0,0.00,143.7,0.34,,
97.9211263,12:31:19 PM,2.8444,18.346,2.7924,35.47,35.21,34.99,22.24,47.91,47.91,47.93,0.26,7.51,37.92,5.3,165.0,26.0,21.44,21.45,21.47,0.01,0.01,21.28,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.7,0.34,,
98.0210744,12:31:19 PM,2.6470,18.346,2.5950,35.47,35.21,34.99,22.24,47.91,47.91,47.93,0.26,7.51,37.92,5.3,165.0,26.0,21.44,21.45,21.47,0.01,0.01,21.28,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.7,0.34,,
98.1210221,12:31:19 PM,2.6470,18.346,2.5950,35.47,35.21,34.99,22.24,47.91,47.91,47.93,0.26,7.51,37.92,5.3,165.0,26.0,21.44,21.45,21.47,0.01,0.01,21.28,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.7,0.34,,
98.22097,12:31:20 PM,2.6470,18.346,2.5950,35.47,35.21,34.99,22.24,47.79,47.76,47.88,0.26,7.51,37.92,5.3,165.0,26.0,21.44,21.45,21.47,0.01,0.01,21.28,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.5,0.34,,
98.3209183,12:31:20 PM,2.6470,18.346,2.5950,35.47,35.21,34.99,22.24,47.79,47.76,47.88,0.26,7.51,37.92,5.3,165.0,26.0,21.44,21.45,21.47,0.01,0.01,21.28,62.9,0.32,0.00,0.00,23.7,21.8,23.5,0,0,0.00,143.5,0.34,,
98.4208663,12:31:20 PM,2.6470,18.346,2.5950,35.47,35.21,34.99,22.24,47.79,47.76,47.88,0.26,7.51,37.92,5.3,165.0,26.0,21.44,21.45,21.47,0.01,0.01,21.28,62.9,0.32,0.00,0.00,23.7,21.8,23.5,0,0,0.00,143.5,0.34,,
98.5208143,12:31:20 PM,2.6477,17.073,2.5957,35.47,35.21,34.99,22.24,47.79,47.76,47.88,0.26,7.51,37.92,5.3,164.9,26.0,21.44,21.45,21.47,0.01,0.01,21.28,62.9,0.32,0.00,0.00,23.7,21.8,23.5,0,0,0.00,143.5,0.34,,
98.6207626,12:31:20 PM,2.6477,17.073,2.5957,35.46,35.20,34.99,22.24,47.79,47.76,47.88,0.26,7.51,37.92,5.3,164.9,26.0,21.44,21.45,21.47,0.01,0.01,21.28,62.9,0.32,0.00,0.00,23.7,21.8,23.5,0,0,0.00,143.5,0.34,,
98.7207103,12:31:20 PM,2.6477,17.073,2.5957,35.46,35.20,34.99,22.24,47.79,47.76,47.88,0.26,7.51,37.92,5.3,164.9,26.0,21.44,21.45,21.47,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.5,0.34,,
98.8206586,12:31:20 PM,2.6477,17.073,2.5957,35.46,35.20,34.99,22.24,47.76,47.74,47.86,0.26,7.51,37.92,5.3,164.9,26.0,21.44,21.45,21.47,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.4,0.34,,
98.9206083,12:31:20 PM,2.6477,17.073,2.5957,35.46,35.20,34.99,22.24,47.76,47.74,47.86,0.36,7.77,37.92,5.3,164.9,26.0,21.44,21.45,21.47,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.4,0.34,,
99.0205551,12:31:20 PM,2.0288,17.078,1.9768,35.46,35.20,34.99,22.24,47.76,47.74,47.86,0.36,7.77,37.92,6.9,168.4,26.0,21.44,21.46,21.47,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.4,0.34,,
99.1205019,12:31:20 PM,2.0288,17.078,1.9768,35.46,35.20,34.99,22.24,47.76,47.74,47.86,0.36,7.77,37.92,6.9,168.4,26.0,21.44,21.46,21.47,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.4,0.34,,
99.2204509,12:31:21 PM,2.0288,17.078,1.9768,35.46,35.20,34.99,22.24,47.76,47.74,47.86,0.36,7.77,37.92,6.9,168.4,26.0,21.44,21.46,21.47,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.4,0.34,,
99.3205509,12:31:21 PM,2.0288,17.078,1.9768,35.46,35.20,34.99,22.24,47.76,47.74,47.86,0.36,7.77,37.92,6.9,168.4,26.0,21.44,21.46,21.47,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.1,0.34,,
99.4203381,12:31:21 PM,2.0288,17.078,1.9768,35.46,35.20,34.99,22.24,47.91,47.91,47.94,0.36,7.77,37.92,6.9,168.4,26.0,21.44,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.1,0.34,,
99.5202858,12:31:21 PM,2.0288,13.086,1.9768,35.46,35.20,34.99,22.24,47.91,47.91,47.94,0.36,7.77,37.91,6.9,168.4,26.0,21.44,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.1,0.34,,
99.6202346,12:31:21 PM,2.0288,13.086,1.9768,35.46,35.20,34.99,22.24,47.91,47.91,47.94,0.36,7.77,37.91,7.3,170.8,26.0,21.44,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.1,0.34,,
99.7201822,12:31:21 PM,2.0288,13.086,1.9768,35.46,35.20,34.99,22.24,47.91,47.91,47.94,0.36,7.77,37.91,7.3,170.8,26.0,21.44,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.1,0.34,,
99.8201933,12:31:21 PM,2.0288,13.086,1.9768,35.46,35.20,34.99,22.24,47.91,47.91,47.94,0.36,7.77,37.91,7.3,170.8,26.0,21.44,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.1,0.34,,
99.9200793,12:31:21 PM,2.0288,13.086,1.9768,35.46,35.20,34.99,22.24,47.60,47.66,47.62,0.36,7.77,37.91,7.3,170.8,26.0,21.44,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.2,0.34,,
100.0200278,12:31:21 PM,1.9151,13.086,1.8631,35.46,35.20,34.99,22.24,47.60,47.66,47.62,0.36,7.77,37.91,7.3,170.8,26.0,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.2,0.34,,
100.1199746,12:31:21 PM,1.9151,13.086,1.8631,35.46,35.20,34.99,22.24,47.60,47.66,47.62,0.36,7.77,37.91,7.3,170.7,26.0,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.2,0.34,,
100.2199218,12:31:22 PM,1.9151,13.086,1.8631,35.46,35.20,34.99,22.24,47.60,47.66,47.62,0.36,7.77,37.91,7.3,170.7,26.0,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.2,0.34,,
100.3198708,12:31:22 PM,1.9151,13.086,1.8631,35.46,35.20,34.99,22.24,47.60,47.66,47.62,0.36,7.77,37.91,7.3,170.7,26.0,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,143.2,0.34,,
100.4198183,12:31:22 PM,1.9151,13.086,1.8631,35.46,35.20,34.99,22.24,47.60,47.66,47.62,0.36,7.77,37.91,7.3,170.7,26.0,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,143.3,0.34,,
100.5197663,12:31:22 PM,1.9151,12.353,1.8631,35.46,35.20,34.99,22.24,47.89,47.91,47.94,0.36,7.77,37.91,7.3,170.7,26.0,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,143.3,0.34,,
100.6197145,12:31:22 PM,1.9151,12.353,1.8631,35.46,35.20,34.99,22.24,47.89,47.91,47.94,0.36,7.77,37.91,7.3,170.7,26.0,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.7,23.2,0,0,0.00,143.3,0.34,,
100.7196625,12:31:22 PM,1.9151,12.353,1.8631,35.46,35.20,34.99,22.24,47.89,47.91,47.94,0.36,7.77,37.91,7.3,170.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.7,23.2,0,0,0.00,143.3,0.34,,
100.8196104,12:31:22 PM,1.9151,12.353,1.8631,35.46,35.20,34.99,22.24,47.89,47.91,47.94,0.36,7.77,37.91,7.3,170.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.7,23.2,0,0,0.00,143.3,0.34,,
100.9195587,12:31:22 PM,1.9151,12.353,1.8631,35.45,35.20,34.99,22.24,47.89,47.91,47.94,0.36,7.77,37.91,7.3,170.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.7,23.2,0,0,0.00,143.3,0.34,,
101.0195077,12:31:22 PM,1.9131,12.353,1.8611,35.45,35.20,34.99,22.24,47.91,47.93,47.94,0.36,7.77,37.91,7.3,170.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.3,0.34,,
101.1194545,12:31:22 PM,1.9131,12.353,1.8611,35.45,35.20,34.99,22.24,47.91,47.93,47.94,0.49,7.97,37.91,7.3,170.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.3,0.34,,
101.2194034,12:31:23 PM,1.9131,12.353,1.8611,35.45,35.20,34.99,22.24,47.91,47.93,47.94,0.49,7.97,37.91,7.3,170.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.3,0.34,,
101.3193528,12:31:23 PM,1.9131,12.353,1.8611,35.45,35.20,34.99,22.24,47.91,47.93,47.94,0.49,7.97,37.91,9.4,173.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.3,0.34,,
101.419299,12:31:23 PM,1.9131,12.353,1.8611,35.45,35.20,34.99,22.24,47.91,47.93,47.94,0.49,7.97,37.91,9.4,173.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,143.3,0.34,,
101.5192474,12:31:23 PM,1.4834,9.568,1.4314,35.45,35.20,34.99,22.24,47.91,47.93,47.94,0.49,7.97,37.91,9.4,173.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,143.3,0.34,,
101.6191941,12:31:23 PM,1.4834,9.568,1.4314,35.45,35.20,34.99,22.24,47.77,47.76,47.86,0.49,7.97,37.91,9.4,173.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,143.0,0.34,,
101.7191436,12:31:23 PM,1.4834,9.568,1.4314,35.45,35.20,34.99,22.24,47.77,47.76,47.86,0.49,7.97,37.91,9.4,173.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,143.0,0.34,,
101.8192533,12:31:23 PM,1.4834,9.568,1.4314,35.45,35.20,34.99,22.24,47.77,47.76,47.86,0.49,7.97,37.91,10.0,175.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,143.0,0.34,,
101.9191752,12:31:23 PM,1.4834,9.568,1.4314,35.45,35.20,34.99,22.24,47.77,47.76,47.86,0.49,7.97,37.91,10.0,175.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,143.0,0.34,,
102.0191226,12:31:23 PM,1.4048,9.568,1.3528,35.45,35.20,34.99,22.24,47.77,47.76,47.86,0.49,7.97,37.91,10.0,175.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,143.0,0.34,,
102.1190965,12:31:23 PM,1.4048,9.568,1.3528,35.45,35.20,34.99,22.24,47.77,47.76,47.86,0.49,7.97,37.91,10.0,175.9,26.1,21.46,21.46,21.48,0.01,0.01,21.29,62.9,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,142.5,0.33,,
102.2190189,12:31:24 PM,1.4048,9.568,1.3528,35.45,35.20,34.99,22.24,47.91,47.91,47.93,0.49,7.97,37.91,10.0,175.9,26.1,21.46,21.46,21.48,0.01,0.01,21.27,62.9,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.5,0.33,,
102.3189678,12:31:24 PM,1.4048,9.568,1.3528,35.45,35.20,34.99,22.24,47.91,47.91,47.93,0.49,7.97,37.91,10.0,175.9,26.1,21.46,21.46,21.48,0.01,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.5,0.33,,
102.4202671,12:31:24 PM,1.4048,9.568,1.3528,35.45,35.20,34.99,22.24,47.91,47.91,47.93,0.49,7.97,37.91,9.9,176.2,26.1,21.46,21.46,21.48,0.00,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.5,0.33,,
102.5184019,12:31:24 PM,1.4070,9.061,1.3550,35.45,35.19,34.99,22.24,47.91,47.91,47.93,0.49,7.97,37.91,9.9,176.2,26.1,21.46,21.46,21.48,0.00,0.00,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.5,0.33,,
102.6183503,12:31:24 PM,1.4070,9.061,1.3550,35.45,35.19,34.99,22.24,47.91,47.91,47.93,0.49,7.97,37.91,9.9,176.2,26.1,21.46,21.46,21.48,0.00,0.00,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.5,0.33,,
102.7183404,12:31:24 PM,1.4070,9.061,1.3550,35.45,35.19,34.99,22.24,47.93,47.93,47.96,0.49,7.97,37.91,9.9,176.2,26.1,21.46,21.46,21.48,0.00,0.00,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.4,0.33,,
102.823269,12:31:24 PM,1.4070,9.061,1.3550,35.45,35.19,34.99,22.24,47.93,47.93,47.96,0.64,8.14,37.91,9.9,176.2,26.1,21.46,21.46,21.48,0.00,0.00,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.4,0.33,,
102.9183504,12:31:24 PM,1.4070,9.061,1.3550,35.45,35.19,34.99,22.24,47.93,47.93,47.96,0.64,8.14,37.91,9.9,178.6,26.1,21.46,21.46,21.48,0.00,0.00,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.4,0.33,,
103.0182974,12:31:24 PM,1.4138,9.075,1.3618,35.45,35.19,34.99,22.24,47.93,47.93,47.96,0.64,8.14,37.91,9.9,178.6,26.1,21.46,21.46,21.48,0.00,0.00,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.4,0.33,,
103.1232427,12:31:24 PM,1.4138,9.075,1.3618,35.44,35.19,34.99,22.24,47.93,47.93,47.96,0.64,8.14,37.91,9.9,178.6,26.1,21.46,21.46,21.48,0.00,0.00,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.4,0.33,,
103.2231907,12:31:25 PM,1.4138,9.075,1.3618,35.44,35.19,34.99,22.24,47.93,47.93,47.96,0.64,8.14,37.91,9.9,178.6,26.1,21.46,21.46,21.48,0.00,0.00,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.1,0.33,,
103.318267,12:31:25 PM,1.4138,9.075,1.3618,35.44,35.19,34.99,22.24,47.76,47.74,47.84,0.64,8.14,37.91,9.9,178.6,26.1,21.46,21.46,21.48,0.00,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,142.1,0.33,,
103.4232945,12:31:25 PM,1.4138,9.075,1.3618,35.44,35.19,34.99,22.24,47.76,47.74,47.84,0.64,8.14,37.93,9.9,178.6,26.1,21.46,21.46,21.48,0.00,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,142.1,0.33,,
103.520249,12:31:25 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.76,47.74,47.84,0.64,8.14,37.93,12.9,180.0,26.1,21.46,21.46,21.48,0.01,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,142.1,0.33,,
103.6202331,12:31:25 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.76,47.74,47.84,0.64,8.14,37.93,12.9,180.0,26.1,21.46,21.46,21.48,0.01,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,142.1,0.33,,
103.720029,12:31:25 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.76,47.74,47.84,0.64,8.14,37.93,12.9,180.0,26.1,21.46,21.46,21.48,0.01,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.1,0.33,,
103.8199776,12:31:25 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.89,47.93,47.93,0.64,8.14,37.93,12.9,180.0,26.1,21.46,21.46,21.48,0.01,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.9,0.33,,
103.9199263,12:31:25 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.89,47.93,47.93,0.64,8.14,37.93,12.9,180.0,26.1,21.46,21.46,21.48,0.01,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.9,0.33,,
104.0198748,12:31:25 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.89,47.93,47.93,0.64,8.14,37.93,12.9,180.0,26.1,21.46,21.47,21.49,0.01,0.01,21.27,62.8,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.9,0.33,,
104.1198263,12:31:25 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.89,47.93,47.93,0.64,8.14,37.93,12.9,180.1,26.1,21.46,21.47,21.49,0.01,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.9,0.33,,
104.2197699,12:31:26 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.89,47.93,47.93,0.64,8.14,37.93,12.9,180.1,26.1,21.46,21.47,21.49,0.01,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.9,0.33,,
104.3197168,12:31:26 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.89,47.93,47.93,0.64,8.14,37.93,12.9,180.1,26.1,21.46,21.47,21.49,0.00,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.9,0.33,,
104.4216923,12:31:26 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.93,47.93,47.94,0.64,8.14,37.93,12.9,180.1,26.1,21.46,21.47,21.49,0.00,0.00,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.9,0.33,,
104.5217103,12:31:26 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.93,47.93,47.94,0.64,8.14,37.93,12.9,180.1,26.1,21.46,21.47,21.49,0.00,0.00,21.28,62.8,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.9,0.33,,
104.6215911,12:31:26 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.93,47.93,47.94,0.64,8.14,37.93,12.9,180.2,26.1,21.46,21.47,21.49,0.00,0.00,21.28,62.8,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.9,0.33,,
104.7215424,12:31:26 PM,1.0852,6.999,1.0332,35.44,35.19,34.99,22.24,47.93,47.93,47.94,0.64,8.14,37.93,12.9,180.2,26.1,21.46,21.47,21.49,0.00,0.00,21.28,62.8,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.9,0.33,,
104.8214853,12:31:26 PM,1.0852,6.999,1.0332,35.42,35.18,34.99,22.24,47.93,47.93,47.94,0.64,8.14,37.93,12.9,180.2,26.1,21.46,21.47,21.49,0.00,0.00,21.28,62.8,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.9,0.33,,
104.9214342,12:31:26 PM,1.0852,6.999,1.0332,35.42,35.18,34.99,22.24,47.93,47.93,47.94,0.64,8.14,37.93,12.9,180.2,26.1,21.46,21.47,21.49,0.00,0.00,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.1,0.33,,
105.0263772,12:31:26 PM,1.0842,6.999,1.0322,35.42,35.18,34.99,22.24,47.76,47.74,47.86,0.64,8.14,37.93,12.9,180.2,26.1,21.46,21.47,21.49,0.00,0.00,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.1,0.33,,
105.1213282,12:31:26 PM,1.0842,6.999,1.0322,35.42,35.18,34.99,22.24,47.76,47.74,47.86,0.78,8.31,37.92,12.9,180.2,26.1,21.46,21.47,21.49,0.00,0.00,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.1,0.33,,
105.2212766,12:31:27 PM,1.0842,6.999,1.0322,35.42,35.18,34.99,22.24,47.76,47.74,47.86,0.78,8.31,37.92,15.1,182.3,26.1,21.46,21.47,21.49,0.00,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.1,0.33,,
105.3212233,12:31:27 PM,1.0842,6.999,1.0322,35.42,35.18,34.99,22.24,47.76,47.74,47.86,0.78,8.31,37.92,15.1,182.3,26.1,21.46,21.47,21.49,0.00,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.1,0.33,,
105.4211734,12:31:27 PM,1.0842,6.999,1.0322,35.42,35.18,34.99,22.24,47.76,47.74,47.86,0.78,8.31,37.92,15.1,182.3,26.1,21.46,21.47,21.49,0.01,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.1,0.33,,
105.5211553,12:31:27 PM,0.9251,6.993,0.8731,35.42,35.18,34.99,22.24,47.93,47.93,47.94,0.78,8.31,37.92,15.1,182.3,26.1,21.46,21.47,21.49,0.01,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.8,0.33,,
105.621081,12:31:27 PM,0.9251,6.993,0.8731,35.42,35.18,34.99,22.24,47.93,47.93,47.94,0.78,8.31,37.92,15.1,182.3,26.1,21.46,21.47,21.49,0.01,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.5,23.3,0,0,0.00,141.8,0.33,,
105.7211579,12:31:27 PM,0.9251,6.993,0.8731,35.42,35.18,34.99,22.24,47.93,47.93,47.94,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.8,0.33,,
105.8211066,12:31:27 PM,0.9251,6.993,0.8731,35.42,35.18,34.99,22.24,47.93,47.93,47.94,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.8,0.33,,
105.9210545,12:31:27 PM,0.9251,6.993,0.8731,35.42,35.18,34.99,22.24,47.93,47.93,47.94,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.8,0.33,,
106.0210357,12:31:27 PM,0.8924,5.967,0.8404,35.42,35.18,34.99,22.24,47.93,47.93,47.94,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.28,62.8,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.5,0.33,,
106.1209514,12:31:27 PM,0.8924,5.967,0.8404,35.42,35.18,34.99,22.24,47.77,47.76,47.96,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.5,0.33,,
106.2182969,12:31:28 PM,0.8924,5.967,0.8404,35.42,35.18,34.99,22.24,47.77,47.76,47.96,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.5,0.33,,
106.3208216,12:31:28 PM,0.8924,5.967,0.8404,35.42,35.18,34.99,22.24,47.77,47.76,47.96,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.5,0.33,,
106.4207349,12:31:28 PM,0.8924,5.967,0.8404,35.42,35.18,34.99,22.24,47.77,47.76,47.96,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
106.5210135,12:31:28 PM,0.8924,5.756,0.8404,35.42,35.18,34.99,22.24,47.77,47.76,47.96,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
106.621148,12:31:28 PM,0.8924,5.756,0.8404,35.42,35.18,34.99,22.24,47.89,47.91,47.94,0.78,8.31,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
106.7209085,12:31:28 PM,0.8924,5.756,0.8404,35.42,35.18,34.99,22.24,47.89,47.91,47.94,0.93,8.48,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
106.8208181,12:31:28 PM,0.8924,5.756,0.8404,35.42,35.18,34.99,22.24,47.89,47.91,47.94,0.93,8.48,37.92,15.6,183.8,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.5,0.33,,
106.9222803,12:31:28 PM,0.8924,5.756,0.8404,35.42,35.18,34.99,22.24,47.89,47.91,47.94,0.93,8.48,37.92,15.7,183.7,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.5,0.33,,
107.0222269,12:31:28 PM,0.8915,5.750,0.8395,35.41,35.17,34.99,22.24,47.89,47.91,47.94,0.93,8.48,37.92,15.7,183.7,26.1,21.46,21.47,21.49,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.5,0.33,,
107.1221745,12:31:28 PM,0.8915,5.750,0.8395,35.41,35.17,34.99,22.24,47.89,47.91,47.94,0.93,8.48,37.92,15.7,183.7,26.1,21.46,21.47,21.49,0.01,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.5,0.33,,
107.2221293,12:31:29 PM,0.8915,5.750,0.8395,35.41,35.17,34.99,22.24,47.91,47.91,47.67,0.93,8.48,37.92,15.7,183.7,26.1,21.46,21.47,21.49,0.01,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.7,0.33,,
107.3220708,12:31:29 PM,0.8915,5.750,0.8395,35.41,35.17,34.99,22.24,47.91,47.91,47.67,0.93,8.48,37.91,15.7,183.7,26.1,21.46,21.47,21.49,0.01,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.7,0.33,,
107.4220263,12:31:29 PM,0.8915,5.750,0.8395,35.41,35.17,34.99,22.24,47.91,47.91,47.67,0.93,8.48,37.91,18.2,187.4,26.1,21.46,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.7,0.33,,
107.5219672,12:31:29 PM,0.7678,4.952,0.7158,35.41,35.17,34.99,22.24,47.91,47.91,47.67,0.93,8.48,37.91,18.2,187.4,26.1,21.46,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.7,0.33,,
107.6219224,12:31:29 PM,0.7678,4.952,0.7158,35.41,35.17,34.99,22.24,47.91,47.91,47.67,0.93,8.48,37.91,18.2,187.4,26.1,21.46,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.7,0.33,,
107.7218763,12:31:29 PM,0.7678,4.952,0.7158,35.41,35.17,34.99,22.24,47.91,47.91,47.67,0.93,8.48,37.91,18.2,187.4,26.1,21.48,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
107.8218244,12:31:29 PM,0.7678,4.952,0.7158,35.41,35.17,34.99,22.24,47.77,47.76,47.88,0.93,8.48,37.91,18.2,187.4,26.1,21.48,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
107.9217716,12:31:29 PM,0.7678,4.952,0.7158,35.41,35.17,34.99,22.24,47.77,47.76,47.88,0.93,8.48,37.91,18.2,187.4,26.1,21.48,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.5,0.33,,
108.0217202,12:31:29 PM,0.7413,4.952,0.6893,35.41,35.17,34.99,22.24,47.77,47.76,47.88,0.93,8.48,37.91,18.8,187.5,26.1,21.48,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.5,0.33,,
108.1216673,12:31:29 PM,0.7413,4.952,0.6893,35.41,35.17,34.99,22.24,47.77,47.76,47.88,0.93,8.48,37.91,18.8,187.5,26.1,21.48,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.5,0.33,,
108.2216165,12:31:30 PM,0.7413,4.952,0.6893,35.41,35.17,34.99,22.24,47.77,47.76,47.88,0.93,8.48,37.91,18.8,187.5,26.1,21.48,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.5,0.33,,
108.3215646,12:31:30 PM,0.7413,4.952,0.6893,35.41,35.17,34.99,22.24,47.91,47.91,47.94,0.93,8.48,37.91,18.8,187.5,26.1,21.48,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.7,0.33,,
108.4215115,12:31:30 PM,0.7413,4.952,0.6893,35.41,35.17,34.99,22.24,47.91,47.91,47.94,0.93,8.48,37.91,18.8,187.5,26.1,21.48,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.7,0.33,,
108.5214594,12:31:30 PM,0.7415,4.781,0.6895,35.41,35.17,34.99,22.24,47.91,47.91,47.94,0.93,8.48,37.91,18.8,187.7,26.1,21.48,21.47,21.49,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.7,0.33,,
108.6214081,12:31:30 PM,0.7415,4.781,0.6895,35.41,35.17,34.99,22.24,47.91,47.91,47.94,0.93,8.48,37.91,18.8,187.7,26.1,21.48,21.47,21.50,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.7,0.33,,
108.7213563,12:31:30 PM,0.7415,4.781,0.6895,35.40,35.17,34.99,22.24,47.91,47.91,47.94,0.93,8.48,37.91,18.8,187.7,26.1,21.48,21.47,21.50,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.7,0.33,,
108.8213038,12:31:30 PM,0.7415,4.781,0.6895,35.40,35.17,34.99,22.24,47.91,47.91,47.94,0.93,8.48,37.91,18.8,187.7,26.1,21.48,21.47,21.50,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.8,0.33,,
108.9212526,12:31:30 PM,0.7415,4.781,0.6895,35.40,35.17,34.99,22.24,47.91,47.91,47.94,0.93,8.48,37.91,18.8,187.7,26.1,21.48,21.47,21.50,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.8,0.33,,
109.0212003,12:31:30 PM,0.7409,4.783,0.6889,35.40,35.17,34.99,22.24,47.91,47.91,47.94,1.12,8.59,37.91,18.8,187.7,26.1,21.48,21.47,21.50,0.00,0.00,21.29,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.8,0.33,,
109.1211483,12:31:30 PM,0.7409,4.783,0.6889,35.40,35.17,34.99,22.24,47.91,47.91,47.94,1.12,8.59,37.91,21.9,188.9,26.1,21.48,21.47,21.50,0.00,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.9,0,0,0.00,141.8,0.33,,
109.2210959,12:31:31 PM,0.7409,4.783,0.6889,35.40,35.17,34.99,22.24,47.91,47.91,47.94,1.12,8.59,37.91,21.9,188.9,26.1,21.48,21.47,21.50,0.00,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.9,0,0,0.00,141.8,0.33,,
109.3210451,12:31:31 PM,0.7409,4.783,0.6889,35.40,35.17,34.99,22.24,47.91,47.91,47.94,1.12,8.59,37.91,21.9,188.9,26.1,21.48,21.47,21.50,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.9,0,0,0.00,141.8,0.33,,
109.4209932,12:31:31 PM,0.7409,4.783,0.6889,35.40,35.17,34.99,22.24,47.76,47.74,47.86,1.12,8.59,37.91,21.9,188.9,26.1,21.48,21.48,21.50,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.9,0,0,0.00,141.5,0.33,,
109.5209399,12:31:31 PM,0.6358,4.101,0.5838,35.40,35.17,34.99,22.24,47.76,47.74,47.86,1.12,8.59,37.90,21.9,188.9,26.1,21.48,21.48,21.50,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.5,0.33,,
109.6208897,12:31:31 PM,0.6358,4.101,0.5838,35.40,35.17,34.99,22.24,47.76,47.74,47.86,1.12,8.59,37.90,22.7,189.9,26.1,21.48,21.48,21.50,0.01,0.01,21.29,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.5,0.33,,
109.7208362,12:31:31 PM,0.6358,4.101,0.5838,35.40,35.17,34.99,22.24,47.76,47.74,47.86,1.12,8.59,37.90,22.7,189.9,26.1,21.48,21.48,21.50,0.01,0.01,21.29,62.7,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.5,0.33,,
109.8207856,12:31:31 PM,0.6358,4.101,0.5838,35.40,35.17,34.99,22.24,47.76,47.74,47.86,1.12,8.59,37.90,22.7,189.9,26.1,21.48,21.48,21.50,0.01,0.01,21.29,62.7,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.5,0.33,,
109.9207322,12:31:31 PM,0.6358,4.101,0.5838,35.40,35.17,34.99,22.24,47.76,47.74,47.86,1.12,8.59,37.90,22.7,189.9,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.6,23.9,0,0,0.00,141.5,0.33,,
110.0206821,12:31:31 PM,0.6138,4.101,0.5618,35.40,35.17,34.99,22.24,47.71,47.79,47.69,1.12,8.59,37.90,22.7,189.9,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.6,23.9,0,0,0.00,141.6,0.33,,
110.1206284,12:31:31 PM,0.6138,4.101,0.5618,35.40,35.17,34.99,22.24,47.71,47.79,47.69,1.12,8.59,37.90,22.7,189.9,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.6,23.9,0,0,0.00,141.6,0.33,,
110.2205762,12:31:32 PM,0.6138,4.101,0.5618,35.40,35.17,34.99,22.24,47.71,47.79,47.69,1.12,8.59,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.6,23.9,0,0,0.00,141.6,0.33,,
110.3205247,12:31:32 PM,0.6138,4.101,0.5618,35.40,35.17,34.99,22.24,47.71,47.79,47.69,1.12,8.59,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.6,0.33,,
110.4204725,12:31:32 PM,0.6138,4.101,0.5618,35.40,35.17,34.99,22.24,47.71,47.79,47.69,1.12,8.59,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.6,0.33,,
110.5204319,12:31:32 PM,0.6139,3.959,0.5619,35.40,35.17,34.99,22.24,47.77,47.76,47.88,1.12,8.59,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.7,0.33,,
110.620368,12:31:32 PM,0.6139,3.959,0.5619,35.40,35.17,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.7,0.33,,
110.720316,12:31:32 PM,0.6139,3.959,0.5619,35.40,35.17,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.7,0.33,,
110.8202833,12:31:32 PM,0.6139,3.959,0.5619,35.40,35.17,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.7,0.33,,
110.918613,12:31:32 PM,0.6139,3.959,0.5619,35.39,35.16,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.01,21.28,62.7,0.32,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.7,0.33,,
111.0204009,12:31:32 PM,0.6135,3.960,0.5615,35.39,35.16,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.02,21.28,62.7,0.32,0.00,0.00,23.7,21.5,23.8,0,0,0.00,141.7,0.33,,
111.12029,12:31:32 PM,0.6135,3.960,0.5615,35.39,35.16,34.99,22.24,47.76,47.74,47.86,1.35,8.63,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.01,0.02,21.28,62.7,0.32,0.00,0.00,23.7,21.5,23.8,0,0,0.00,141.7,0.33,,
111.2202374,12:31:33 PM,0.6135,3.960,0.5615,35.39,35.16,34.99,22.24,47.76,47.74,47.86,1.35,8.63,37.90,22.7,189.8,26.1,21.48,21.48,21.50,0.02,0.02,21.28,62.7,0.32,0.00,0.00,23.7,21.5,23.8,0,0,0.00,141.7,0.33,,
111.3201854,12:31:33 PM,0.6135,3.960,0.5615,35.39,35.16,34.99,22.24,47.76,47.74,47.86,1.35,8.63,37.90,26.5,190.3,26.1,21.48,21.48,21.50,0.02,0.02,21.28,62.7,0.32,0.00,0.00,23.7,21.5,23.8,0,0,0.00,141.7,0.33,,
111.4201348,12:31:33 PM,0.6135,3.960,0.5615,35.39,35.16,34.99,22.24,47.76,47.74,47.86,1.35,8.63,37.90,26.5,190.3,26.1,21.48,21.48,21.50,0.02,0.02,21.28,62.7,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.7,0.33,,
111.5202484,12:31:33 PM,0.5252,3.957,0.4732,35.39,35.16,34.99,22.24,47.76,47.74,47.86,1.35,8.63,37.90,26.5,190.3,26.1,21.48,21.48,21.50,0.02,0.02,21.28,62.7,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.7,0.33,,
111.621035,12:31:33 PM,0.5252,3.957,0.4732,35.39,35.16,34.99,22.24,47.76,47.74,47.86,1.35,8.63,37.90,26.5,190.3,26.1,21.48,21.48,21.50,0.02,0.02,21.28,62.8,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.6,0.33,,
111.7223849,12:31:33 PM,0.5252,3.957,0.4732,35.39,35.16,34.99,22.24,47.91,47.93,47.94,1.35,8.63,37.90,26.5,190.3,26.1,21.48,21.48,21.50,0.02,0.02,21.28,62.8,0.32,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.6,0.33,,
111.8212943,12:31:33 PM,0.5252,3.957,0.4732,35.39,35.16,34.99,22.24,47.91,47.93,47.94,1.35,8.63,37.90,26.5,190.3,26.1,21.48,21.48,21.50,0.02,0.02,21.32,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.6,0.33,,
111.9219623,12:31:33 PM,0.5252,3.957,0.4732,35.39,35.16,34.99,22.24,47.91,47.93,47.94,1.35,8.63,37.90,27.4,190.2,26.1,21.48,21.48,21.50,0.02,0.02,21.32,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.6,0.33,,
112.0218442,12:31:33 PM,0.5069,3.387,0.4549,35.39,35.16,34.99,22.24,47.91,47.93,47.94,1.35,8.63,37.90,27.4,190.2,26.1,21.48,21.48,21.50,0.03,0.02,21.32,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.6,0.33,,
112.1215415,12:31:33 PM,0.5069,3.387,0.4549,35.39,35.16,34.99,22.24,47.91,47.93,47.94,1.35,8.63,37.90,27.4,190.2,26.1,21.48,21.48,21.50,0.03,0.02,21.32,62.8,0.32,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.6,0.33,,
112.2208478,12:31:34 PM,0.5069,3.387,0.4549,35.39,35.16,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,27.4,190.2,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.5,0.33,,
112.3203018,12:31:34 PM,0.5069,3.387,0.4549,35.39,35.16,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,27.4,190.2,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.5,0.33,,
112.420383,12:31:34 PM,0.5069,3.387,0.4549,35.39,35.16,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,27.2,190.5,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.5,0.33,,
112.521332,12:31:34 PM,0.5123,3.270,0.4603,35.39,35.16,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,27.2,190.5,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.5,0.33,,
112.6212827,12:31:34 PM,0.5123,3.270,0.4603,35.38,35.16,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,27.2,190.5,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
112.7216572,12:31:34 PM,0.5123,3.270,0.4603,35.38,35.16,34.99,22.24,47.77,47.76,47.88,1.35,8.63,37.90,27.2,190.5,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
112.821607,12:31:34 PM,0.5123,3.270,0.4603,35.38,35.16,34.99,22.24,47.91,47.93,47.93,1.35,8.63,37.90,27.2,190.5,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.6,0.33,,
112.9215538,12:31:34 PM,0.5123,3.270,0.4603,35.38,35.16,34.99,22.24,47.91,47.93,47.93,1.60,8.75,37.90,27.2,190.5,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.6,0.33,,
113.0215101,12:31:34 PM,0.4459,3.304,0.3939,35.38,35.16,34.99,22.24,47.91,47.93,47.93,1.60,8.75,37.90,31.2,191.9,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.6,0.33,,
113.1227661,12:31:34 PM,0.4459,3.304,0.3939,35.38,35.16,34.99,22.24,47.91,47.93,47.93,1.60,8.75,37.90,31.2,191.9,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.6,0.33,,
113.2183845,12:31:35 PM,0.4459,3.304,0.3939,35.38,35.16,34.99,22.24,47.91,47.93,47.93,1.60,8.75,37.90,31.2,191.9,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.6,0.33,,
113.3185037,12:31:35 PM,0.4459,3.304,0.3939,35.38,35.16,34.99,22.24,47.93,47.93,47.94,1.60,8.75,37.90,31.2,191.9,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
113.4189067,12:31:35 PM,0.4459,3.304,0.3939,35.38,35.16,34.99,22.24,47.93,47.93,47.94,1.60,8.75,37.91,31.2,191.9,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.8,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
113.5195827,12:31:35 PM,0.4459,2.876,0.3939,35.38,35.16,34.99,22.24,47.93,47.93,47.94,1.60,8.75,37.91,31.2,191.9,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.7,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
113.6214778,12:31:35 PM,0.4459,2.876,0.3939,35.38,35.16,34.99,22.24,47.93,47.93,47.94,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.7,0.32,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
113.7214267,12:31:35 PM,0.4459,2.876,0.3939,35.38,35.16,34.99,22.24,47.93,47.93,47.94,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.32,62.7,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.5,0.33,,
113.8214092,12:31:35 PM,0.4459,2.876,0.3939,35.38,35.16,34.99,22.24,47.93,47.93,47.94,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.5,0.33,,
113.9213283,12:31:35 PM,0.4459,2.876,0.3939,35.38,35.16,34.99,22.24,47.77,47.76,47.88,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.5,0.33,,
114.0212717,12:31:35 PM,0.4323,2.876,0.3803,35.38,35.16,34.99,22.24,47.77,47.76,47.88,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.32,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.5,0.33,,
114.1212192,12:31:35 PM,0.4323,2.876,0.3803,35.38,35.16,34.99,22.24,47.77,47.76,47.88,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.32,0.00,0.00,23.7,21.5,23.4,0,0,0.00,141.5,0.33,,
114.2211657,12:31:36 PM,0.4323,2.876,0.3803,35.38,35.16,34.99,22.24,47.77,47.76,47.88,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.32,0.00,0.00,23.7,21.5,23.4,0,0,0.00,141.5,0.33,,
114.3231524,12:31:36 PM,0.4323,2.876,0.3803,35.38,35.16,34.99,22.24,47.77,47.76,47.88,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.32,0.00,0.00,23.7,21.5,23.4,0,0,0.00,141.5,0.33,,
114.423256,12:31:36 PM,0.4323,2.876,0.3803,35.38,35.16,34.99,22.24,47.91,47.91,47.94,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.32,0.00,0.00,23.7,21.5,23.4,0,0,0.00,142.0,0.33,,
114.5192726,12:31:36 PM,0.4313,2.782,0.3793,35.38,35.16,34.99,22.24,47.91,47.91,47.94,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.0,0.33,,
114.6192277,12:31:36 PM,0.4313,2.782,0.3793,35.38,35.16,34.99,22.24,47.91,47.91,47.94,1.60,8.75,37.91,32.2,193.2,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.32,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.0,0.33,,
114.7194259,12:31:36 PM,0.4313,2.782,0.3793,35.38,35.16,34.99,22.24,47.91,47.91,47.94,1.60,8.75,37.91,32.4,193.5,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.0,0.33,,
114.8202185,12:31:36 PM,0.4313,2.782,0.3793,35.36,35.15,34.99,22.24,47.91,47.91,47.94,1.60,8.75,37.91,32.4,193.5,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.0,0.33,,
114.9199299,12:31:36 PM,0.4313,2.782,0.3793,35.36,35.15,34.99,22.24,47.91,47.91,47.94,1.60,8.75,37.91,32.4,193.5,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,142.0,0.33,,
115.0215529,12:31:36 PM,0.4291,2.782,0.3771,35.36,35.15,34.99,22.24,47.79,47.76,47.88,1.60,8.75,37.91,32.4,193.5,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,142.0,0.33,,
115.1194171,12:31:36 PM,0.4291,2.782,0.3771,35.36,35.15,34.99,22.24,47.79,47.76,47.88,1.85,8.81,37.90,32.4,193.5,26.1,21.48,21.48,21.50,0.03,0.03,21.31,62.7,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,142.0,0.33,,
115.2217093,12:31:37 PM,0.4291,2.782,0.3771,35.36,35.15,34.99,22.24,47.79,47.76,47.88,1.85,8.81,37.90,36.4,194.1,26.1,21.48,21.49,21.50,0.03,0.03,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.0,0.33,,
115.3215863,12:31:37 PM,0.4291,2.782,0.3771,35.36,35.15,34.99,22.24,47.79,47.76,47.88,1.85,8.81,37.90,36.4,194.1,26.1,21.48,21.49,21.50,0.03,0.03,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.0,0.33,,
115.4221703,12:31:37 PM,0.4291,2.782,0.3771,35.36,35.15,35.00,22.24,47.79,47.76,47.88,1.85,8.81,37.90,36.4,194.1,26.1,21.49,21.49,21.50,0.03,0.03,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.0,0.33,,
115.5220991,12:31:37 PM,0.3810,2.768,0.3290,35.36,35.15,35.00,22.24,47.79,47.76,47.88,1.85,8.81,37.90,36.4,194.1,26.1,21.49,21.49,21.50,0.03,0.03,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.7,0.33,,
115.6227677,12:31:37 PM,0.3810,2.768,0.3290,35.36,35.15,35.00,22.24,47.89,47.91,47.93,1.85,8.81,37.90,36.4,194.1,26.1,21.49,21.49,21.50,0.03,0.02,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.7,0.33,,
115.7234515,12:31:37 PM,0.3810,2.768,0.3290,35.36,35.15,35.00,22.24,47.89,47.91,47.93,1.85,8.81,37.90,36.4,194.1,26.1,21.49,21.49,21.50,0.03,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.7,0.33,,
115.818873,12:31:37 PM,0.3810,2.768,0.3290,35.36,35.15,35.00,22.24,47.89,47.91,47.93,1.85,8.81,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.02,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.7,0.33,,
115.9216853,12:31:37 PM,0.3810,2.768,0.3290,35.36,35.15,35.00,22.24,47.89,47.91,47.93,1.85,8.81,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.02,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.7,0.33,,
116.0218712,12:31:37 PM,0.3699,2.457,0.3179,35.36,35.15,35.00,22.24,47.89,47.91,47.93,1.85,8.81,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.02,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.7,0.33,,
116.1216742,12:31:37 PM,0.3699,2.457,0.3179,35.36,35.15,35.00,22.24,47.91,47.91,47.94,1.85,8.81,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.02,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.9,0.33,,
116.2233819,12:31:38 PM,0.3699,2.457,0.3179,35.36,35.15,35.00,22.24,47.91,47.91,47.94,1.85,8.81,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.02,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.9,0.33,,
116.3233817,12:31:38 PM,0.3699,2.457,0.3179,35.36,35.15,35.00,22.24,47.91,47.91,47.94,1.85,8.81,37.90,37.5,194.1,26.0,21.49,21.49,21.50,0.02,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.9,0.33,,
116.4204086,12:31:38 PM,0.3699,2.457,0.3179,35.36,35.15,35.00,22.24,47.91,47.91,47.94,1.85,8.81,37.90,37.5,194.1,26.0,21.49,21.49,21.50,0.02,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.9,0.33,,
116.5224229,12:31:38 PM,0.3699,2.386,0.3179,35.36,35.15,35.00,22.24,47.91,47.91,47.94,1.85,8.81,37.90,37.5,194.1,26.0,21.49,21.49,21.50,0.02,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.9,0.33,,
116.623412,12:31:38 PM,0.3699,2.386,0.3179,35.36,35.15,35.00,22.24,47.91,47.91,47.94,1.85,8.81,37.90,37.5,194.1,26.0,21.49,21.49,21.50,0.01,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.4,0.33,,
116.7232627,12:31:38 PM,0.3699,2.386,0.3179,35.36,35.15,35.00,22.24,47.57,47.72,47.86,1.85,8.81,37.90,37.5,194.1,26.0,21.49,21.49,21.50,0.01,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.4,0.33,,
116.8185195,12:31:38 PM,0.3699,2.386,0.3179,35.36,35.15,35.00,22.24,47.57,47.72,47.86,2.09,8.88,37.90,37.5,194.1,26.0,21.49,21.49,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,141.4,0.33,,
116.9185306,12:31:38 PM,0.3699,2.386,0.3179,35.36,35.15,35.00,22.24,47.57,47.72,47.86,2.09,8.88,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,141.4,0.33,,
117.018479,12:31:38 PM,0.3698,2.386,0.3178,35.36,35.15,35.00,22.24,47.57,47.72,47.86,2.09,8.88,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,141.4,0.33,,
117.1186091,12:31:38 PM,0.3698,2.386,0.3178,35.35,35.15,34.99,22.24,47.57,47.72,47.86,2.09,8.88,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,141.4,0.33,,
117.2194541,12:31:39 PM,0.3698,2.386,0.3178,35.35,35.15,34.99,22.24,47.91,47.91,47.94,2.09,8.88,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.9,0.33,,
117.322574,12:31:39 PM,0.3698,2.386,0.3178,35.35,35.15,34.99,22.24,47.91,47.91,47.94,2.09,8.88,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.01,0.01,21.28,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.9,0.33,,
117.4231628,12:31:39 PM,0.3698,2.386,0.3178,35.35,35.15,34.99,22.24,47.91,47.91,47.94,2.09,8.88,37.90,37.5,194.4,26.0,21.49,21.49,21.50,0.01,0.01,21.28,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.9,0.33,,
117.523388,12:31:39 PM,0.3356,2.385,0.2836,35.35,35.15,34.99,22.24,47.91,47.91,47.94,2.09,8.88,37.90,41.3,195.0,26.0,21.49,21.49,21.50,0.01,0.02,21.28,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.9,0.33,,
117.6233584,12:31:39 PM,0.3356,2.385,0.2836,35.35,35.15,34.99,22.24,47.91,47.91,47.94,2.09,8.88,37.90,41.3,195.0,26.0,21.49,21.49,21.50,0.01,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.9,0.33,,
117.7205843,12:31:39 PM,0.3356,2.385,0.2836,35.35,35.15,34.99,22.24,47.91,47.91,47.94,2.09,8.88,37.90,41.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.9,0.33,,
117.8205323,12:31:39 PM,0.3356,2.385,0.2836,35.35,35.15,34.99,22.24,47.93,47.94,47.96,2.09,8.88,37.90,41.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
117.9213623,12:31:39 PM,0.3356,2.385,0.2836,35.35,35.15,34.99,22.24,47.93,47.94,47.96,2.09,8.88,37.90,41.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.5,0.33,,
118.0204598,12:31:39 PM,0.3277,2.164,0.2757,35.35,35.15,34.99,22.24,47.93,47.94,47.96,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.5,0.33,,
118.1205703,12:31:39 PM,0.3277,2.164,0.2757,35.35,35.15,34.99,22.24,47.93,47.94,47.96,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.5,0.33,,
118.2235471,12:31:40 PM,0.3277,2.164,0.2757,35.35,35.15,34.99,22.24,47.93,47.94,47.96,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.5,0.33,,
118.3186637,12:31:40 PM,0.3277,2.164,0.2757,35.35,35.15,34.99,22.24,47.93,47.94,47.96,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.6,0.33,,
118.4190346,12:31:40 PM,0.3277,2.164,0.2757,35.35,35.15,34.99,22.24,47.76,47.72,47.86,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.6,0.33,,
118.5222716,12:31:40 PM,0.3277,2.113,0.2757,35.35,35.15,34.99,22.24,47.76,47.72,47.86,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.6,0.33,,
118.6222385,12:31:40 PM,0.3277,2.113,0.2757,35.35,35.15,34.99,22.24,47.76,47.72,47.86,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.6,0.33,,
118.7223357,12:31:40 PM,0.3277,2.113,0.2757,35.34,35.15,34.99,22.24,47.76,47.72,47.86,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.6,0.33,,
