ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
118.822476,12:31:40 PM,0.3277,2.113,0.2757,35.34,35.15,34.99,22.24,47.76,47.72,47.86,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.6,0.33,,
118.9184555,12:31:40 PM,0.3277,2.113,0.2757,35.34,35.15,34.99,22.24,47.91,47.91,47.93,2.09,8.88,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.5,0.33,,
119.0193299,12:31:40 PM,0.3276,2.113,0.2756,35.34,35.15,34.99,22.24,47.91,47.91,47.93,2.37,8.82,37.90,42.3,195.0,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.5,0.33,,
119.1234211,12:31:40 PM,0.3276,2.113,0.2756,35.34,35.15,34.99,22.24,47.91,47.91,47.93,2.37,8.82,37.90,46.9,194.2,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.5,0.33,,
119.2184762,12:31:41 PM,0.3276,2.113,0.2756,35.34,35.15,34.99,22.24,47.91,47.91,47.93,2.37,8.82,37.90,46.9,194.2,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.5,0.33,,
119.3232166,12:31:41 PM,0.3276,2.113,0.2756,35.34,35.15,34.99,22.24,47.91,47.91,47.93,2.37,8.82,37.90,46.9,194.2,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.5,0.33,,
119.423425,12:31:41 PM,0.3276,2.113,0.2756,35.34,35.15,34.99,22.24,47.91,47.91,47.93,2.37,8.82,37.90,46.9,194.2,26.0,21.49,21.49,21.50,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.3,0.33,,
119.5231766,12:31:41 PM,0.2955,2.113,0.2435,35.34,35.15,34.99,22.24,47.77,47.76,47.88,2.37,8.82,37.90,46.9,194.2,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.3,0.33,,
119.6231708,12:31:41 PM,0.2955,2.113,0.2435,35.34,35.15,34.99,22.24,47.77,47.76,47.88,2.37,8.82,37.90,46.9,194.2,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.3,0.33,,
119.7184632,12:31:41 PM,0.2955,2.113,0.2435,35.34,35.15,34.99,22.24,47.77,47.76,47.88,2.37,8.82,37.90,48.2,193.9,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.3,0.33,,
119.8194019,12:31:41 PM,0.2955,2.113,0.2435,35.34,35.15,34.99,22.24,47.77,47.76,47.88,2.37,8.82,37.90,48.2,193.9,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.3,0.33,,
119.9191374,12:31:41 PM,0.2955,2.113,0.2435,35.34,35.15,34.99,22.24,47.77,47.76,47.88,2.37,8.82,37.90,48.2,193.9,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.3,0.33,,
120.0210607,12:31:41 PM,0.2874,1.906,0.2354,35.34,35.15,34.99,22.24,47.89,47.91,47.93,2.37,8.82,37.90,48.2,193.9,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.2,0.33,,
120.1210094,12:31:41 PM,0.2874,1.906,0.2354,35.34,35.15,34.99,22.24,47.89,47.91,47.93,2.37,8.82,37.90,48.2,193.9,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.2,0.33,,
120.2221882,12:31:42 PM,0.2874,1.906,0.2354,35.34,35.15,34.99,22.24,47.89,47.91,47.93,2.37,8.82,37.90,48.2,193.9,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.2,0.33,,
120.322134,12:31:42 PM,0.2874,1.906,0.2354,35.34,35.15,34.99,22.24,47.89,47.91,47.93,2.37,8.82,37.90,48.1,193.9,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.2,0.33,,
120.4222546,12:31:42 PM,0.2874,1.906,0.2354,35.34,35.15,34.99,22.24,47.89,47.91,47.93,2.37,8.82,37.90,48.1,193.9,26.0,21.49,21.49,21.50,0.01,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.2,0.33,,
120.5222021,12:31:42 PM,0.2877,1.854,0.2357,35.34,35.15,34.99,22.24,47.89,47.91,47.93,2.37,8.82,37.90,48.1,193.9,26.0,21.49,21.49,21.50,0.01,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.2,0.33,,
120.6221497,12:31:42 PM,0.2877,1.854,0.2357,35.34,35.15,34.99,22.24,47.93,47.93,47.94,2.37,8.82,37.90,48.1,193.9,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,141.4,0.33,,
120.7221055,12:31:42 PM,0.2877,1.854,0.2357,35.34,35.15,34.99,22.24,47.93,47.93,47.94,2.60,8.96,37.90,48.1,193.9,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,141.4,0.33,,
120.8220462,12:31:42 PM,0.2877,1.854,0.2357,35.34,35.15,34.99,22.24,47.93,47.93,47.94,2.60,8.96,37.90,48.1,194.0,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,141.4,0.33,,
120.921995,12:31:42 PM,0.2877,1.854,0.2357,35.34,35.15,34.99,22.24,47.93,47.93,47.94,2.60,8.96,37.90,48.1,194.0,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,141.4,0.33,,
121.0219435,12:31:42 PM,0.2877,1.856,0.2357,35.33,35.14,35.00,22.24,47.93,47.93,47.94,2.60,8.96,37.90,48.1,194.0,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,141.4,0.33,,
121.1218902,12:31:42 PM,0.2877,1.856,0.2357,35.33,35.14,35.00,22.24,47.93,47.93,47.94,2.60,8.96,37.90,48.1,194.0,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,141.3,0.33,,
121.2218388,12:31:43 PM,0.2877,1.856,0.2357,35.33,35.14,35.00,22.24,47.77,47.66,47.62,2.60,8.96,37.90,48.1,194.0,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,141.3,0.33,,
121.3217867,12:31:43 PM,0.2877,1.856,0.2357,35.33,35.14,35.00,22.24,47.77,47.66,47.62,2.60,8.96,37.90,48.1,194.0,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,141.3,0.33,,
121.4217335,12:31:43 PM,0.2877,1.856,0.2357,35.33,35.14,35.00,22.24,47.77,47.66,47.62,2.60,8.96,37.90,52.1,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.3,0.33,,
121.5216835,12:31:43 PM,0.2656,1.856,0.2136,35.33,35.14,35.00,22.24,47.77,47.66,47.62,2.60,8.96,37.90,52.1,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.3,0.33,,
121.6216311,12:31:43 PM,0.2656,1.856,0.2136,35.33,35.14,35.00,22.24,47.77,47.66,47.62,2.60,8.96,37.90,52.1,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.3,0.33,,
121.7215783,12:31:43 PM,0.2656,1.856,0.2136,35.33,35.14,35.00,22.24,47.91,47.91,47.93,2.60,8.96,37.90,52.1,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.4,0.33,,
121.8215276,12:31:43 PM,0.2656,1.856,0.2136,35.33,35.14,35.00,22.24,47.91,47.91,47.93,2.60,8.96,37.90,52.1,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.4,0.33,,
121.9214741,12:31:43 PM,0.2656,1.856,0.2136,35.33,35.14,35.00,22.24,47.91,47.91,47.93,2.60,8.96,37.90,52.8,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.4,0.33,,
122.0214227,12:31:43 PM,0.2619,1.689,0.2099,35.33,35.14,35.00,22.24,47.91,47.91,47.93,2.60,8.96,37.90,52.8,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.4,0.33,,
122.1213709,12:31:43 PM,0.2619,1.689,0.2099,35.33,35.14,35.00,22.24,47.91,47.91,47.93,2.60,8.96,37.90,52.8,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.4,0.33,,
122.2213185,12:31:44 PM,0.2619,1.689,0.2099,35.33,35.14,35.00,22.24,47.91,47.91,47.93,2.60,8.96,37.90,52.8,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.5,0.33,,
122.3211456,12:31:44 PM,0.2619,1.689,0.2099,35.33,35.14,35.00,22.24,47.93,47.93,47.96,2.60,8.96,37.90,52.8,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.5,0.33,,
122.4210929,12:31:44 PM,0.2619,1.689,0.2099,35.33,35.14,35.00,22.24,47.93,47.93,47.96,2.60,8.96,37.90,52.8,196.8,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.5,0.33,,
122.5212412,12:31:44 PM,0.2618,1.689,0.2098,35.33,35.14,35.00,22.24,47.93,47.93,47.96,2.60,8.96,37.90,52.9,196.7,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.5,0.33,,
122.6234085,12:31:44 PM,0.2618,1.689,0.2098,35.32,35.14,35.00,22.24,47.93,47.93,47.96,2.60,8.96,37.90,52.9,196.7,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.5,0.33,,
122.7230711,12:31:44 PM,0.2618,1.689,0.2098,35.32,35.14,35.00,22.24,47.93,47.93,47.96,2.60,8.96,37.90,52.9,196.7,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.5,0.33,,
122.8214516,12:31:44 PM,0.2618,1.689,0.2098,35.32,35.14,35.00,22.24,47.77,47.76,47.86,2.60,8.96,37.90,52.9,196.7,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.7,0.33,,
122.9211376,12:31:44 PM,0.2618,1.689,0.2098,35.32,35.14,35.00,22.24,47.77,47.76,47.86,2.85,8.93,37.90,52.9,196.7,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.7,0.33,,
123.0223783,12:31:44 PM,0.2616,1.687,0.2096,35.32,35.14,35.00,22.24,47.77,47.76,47.86,2.85,8.93,37.90,52.9,196.7,26.0,21.49,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.7,0.33,,
123.1219809,12:31:44 PM,0.2616,1.687,0.2096,35.32,35.14,35.00,22.24,47.77,47.76,47.86,2.85,8.93,37.90,56.9,196.5,26.0,21.50,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.7,0.33,,
123.2227869,12:31:45 PM,0.2616,1.687,0.2096,35.32,35.14,35.00,22.24,47.77,47.76,47.86,2.85,8.93,37.90,56.9,196.5,26.0,21.50,21.49,21.50,0.01,0.01,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.7,0.33,,
123.3191705,12:31:45 PM,0.2616,1.687,0.2096,35.32,35.14,35.00,22.24,47.77,47.76,47.86,2.85,8.93,37.90,56.9,196.5,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,141.7,0.33,,
123.419122,12:31:45 PM,0.2616,1.687,0.2096,35.32,35.14,35.00,22.24,47.91,47.91,47.93,2.85,8.93,37.90,56.9,196.5,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,141.7,0.33,,
123.5228123,12:31:45 PM,0.2427,1.687,0.1907,35.32,35.14,35.00,22.24,47.91,47.91,47.93,2.85,8.93,37.90,56.9,196.5,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,141.7,0.33,,
123.6229155,12:31:45 PM,0.2427,1.687,0.1907,35.32,35.14,35.00,22.24,47.91,47.91,47.93,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,141.7,0.33,,
123.7227168,12:31:45 PM,0.2427,1.687,0.1907,35.32,35.14,35.00,22.24,47.91,47.91,47.93,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.7,0.33,,
123.8226651,12:31:45 PM,0.2427,1.687,0.1907,35.32,35.14,35.00,22.24,47.91,47.91,47.93,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.7,0.33,,
123.9223752,12:31:45 PM,0.2427,1.687,0.1907,35.32,35.14,35.00,22.24,47.91,47.91,47.93,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.9,0.33,,
124.0199453,12:31:45 PM,0.2383,1.565,0.1863,35.32,35.14,35.00,22.24,47.94,47.93,47.96,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.9,0.33,,
124.1202697,12:31:45 PM,0.2383,1.565,0.1863,35.32,35.14,35.00,22.24,47.94,47.93,47.96,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,141.9,0.33,,
124.2198433,12:31:46 PM,0.2383,1.565,0.1863,35.32,35.14,35.00,22.24,47.94,47.93,47.96,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,141.9,0.33,,
124.3193254,12:31:46 PM,0.2383,1.565,0.1863,35.32,35.14,35.00,22.24,47.94,47.93,47.96,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,141.9,0.33,,
124.4236383,12:31:46 PM,0.2383,1.565,0.1863,35.32,35.14,35.00,22.24,47.94,47.93,47.96,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,141.9,0.33,,
124.5233898,12:31:46 PM,0.2384,1.537,0.1864,35.32,35.14,35.00,22.24,47.93,47.91,47.94,2.85,8.93,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.8,0.33,,
124.6205463,12:31:46 PM,0.2384,1.537,0.1864,35.32,35.14,35.00,22.24,47.93,47.91,47.94,3.04,8.91,37.90,58.0,196.4,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.8,0.33,,
124.722238,12:31:46 PM,0.2384,1.537,0.1864,35.32,35.14,35.00,22.24,47.93,47.91,47.94,3.04,8.91,37.90,58.0,196.3,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.8,0.33,,
124.8222635,12:31:46 PM,0.2384,1.537,0.1864,35.32,35.14,35.00,22.24,47.93,47.91,47.94,3.04,8.91,37.90,58.0,196.3,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,141.8,0.33,,
124.9234773,12:31:46 PM,0.2384,1.537,0.1864,35.31,35.14,34.99,22.24,47.93,47.91,47.94,3.04,8.91,37.90,58.0,196.3,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,141.8,0.33,,
125.0232622,12:31:46 PM,0.2380,1.538,0.1860,35.31,35.14,34.99,22.24,47.93,47.91,47.94,3.04,8.91,37.90,58.0,196.3,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,142.1,0.33,,
125.1193218,12:31:46 PM,0.2380,1.538,0.1860,35.31,35.14,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.90,58.0,196.3,26.0,21.50,21.49,21.50,0.01,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,142.1,0.33,,
125.2185985,12:31:47 PM,0.2380,1.538,0.1860,35.31,35.14,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.92,58.0,196.3,26.0,21.50,21.49,21.50,0.01,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.1,0.33,,
125.3185466,12:31:47 PM,0.2380,1.538,0.1860,35.31,35.14,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.92,61.1,196.4,26.1,21.50,21.49,21.50,0.01,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.1,0.33,,
125.418636,12:31:47 PM,0.2380,1.538,0.1860,35.31,35.14,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.92,61.1,196.4,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.1,0.33,,
125.5185843,12:31:47 PM,0.2260,1.535,0.1740,35.31,35.14,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.92,61.1,196.4,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.1,0.33,,
125.6230848,12:31:47 PM,0.2260,1.535,0.1740,35.31,35.14,34.99,22.24,47.77,47.76,47.88,3.04,8.91,37.92,61.1,196.4,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.3,0.33,,
125.7222188,12:31:47 PM,0.2260,1.535,0.1740,35.31,35.14,34.99,22.24,47.77,47.76,47.88,3.04,8.91,37.92,61.1,196.4,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.3,0.33,,
125.8221662,12:31:47 PM,0.2260,1.535,0.1740,35.31,35.14,34.99,22.24,47.77,47.76,47.88,3.04,8.91,37.92,61.1,196.4,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.3,0.33,,
125.9193926,12:31:47 PM,0.2260,1.535,0.1740,35.31,35.14,34.99,22.24,47.77,47.76,47.88,3.04,8.91,37.92,61.9,196.8,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.3,0.33,,
126.0198224,12:31:47 PM,0.2232,1.458,0.1712,35.31,35.14,34.99,22.24,47.77,47.76,47.88,3.04,8.91,37.92,61.9,196.8,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.3,0.33,,
126.1203003,12:31:47 PM,0.2232,1.458,0.1712,35.31,35.14,34.99,22.24,47.77,47.76,47.88,3.04,8.91,37.92,61.9,196.8,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.3,0.33,,
126.2218423,12:31:48 PM,0.2232,1.458,0.1712,35.31,35.14,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.92,61.9,196.8,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.7,0.33,,
126.3221239,12:31:48 PM,0.2232,1.458,0.1712,35.31,35.14,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.92,61.9,196.8,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.7,0.33,,
126.4226003,12:31:48 PM,0.2232,1.458,0.1712,35.31,35.14,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.92,61.9,197.0,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.7,0.33,,
126.519184,12:31:48 PM,0.2232,1.440,0.1712,35.31,35.14,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.92,61.9,197.0,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.7,0.33,,
126.622503,12:31:48 PM,0.2232,1.440,0.1712,35.31,35.13,34.99,22.24,47.91,47.91,47.94,3.04,8.91,37.92,61.9,197.0,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.7,0.33,,
126.7207428,12:31:48 PM,0.2232,1.440,0.1712,35.31,35.13,34.99,22.24,47.72,47.81,47.96,3.04,8.91,37.92,61.9,197.0,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.9,0.33,,
126.8213598,12:31:48 PM,0.2232,1.440,0.1712,35.31,35.13,34.99,22.24,47.72,47.81,47.96,3.04,8.91,37.92,61.9,197.0,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,142.9,0.33,,
126.921566,12:31:48 PM,0.2232,1.440,0.1712,35.31,35.13,34.99,22.24,47.72,47.81,47.96,3.36,9.00,37.92,61.9,197.0,26.1,21.50,21.49,21.50,0.02,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,142.9,0.33,,
127.0188444,12:31:48 PM,0.2233,1.439,0.1713,35.31,35.13,34.99,22.24,47.72,47.81,47.96,3.36,9.00,37.92,61.8,198.3,26.1,21.50,21.49,21.50,0.03,0.02,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,142.9,0.33,,
127.1201137,12:31:48 PM,0.2233,1.439,0.1713,35.29,35.13,35.00,22.24,47.72,47.81,47.96,3.36,9.00,37.92,61.8,198.3,26.1,21.50,21.49,21.50,0.03,0.03,21.31,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,142.9,0.33,,
127.2200598,12:31:49 PM,0.2233,1.439,0.1713,35.29,35.13,35.00,22.24,47.72,47.81,47.96,3.36,9.00,37.92,61.8,198.3,26.1,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.9,0.33,,
127.3197202,12:31:49 PM,0.2233,1.439,0.1713,35.29,35.13,35.00,22.24,47.79,47.76,47.88,3.36,9.00,37.92,61.8,198.3,26.1,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.8,0.33,,
127.4231761,12:31:49 PM,0.2233,1.439,0.1713,35.29,35.13,35.00,22.24,47.79,47.76,47.88,3.36,9.00,37.90,61.8,198.3,26.1,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.8,0.33,,
127.522942,12:31:49 PM,0.2033,1.440,0.1513,35.29,35.13,35.00,22.24,47.79,47.76,47.88,3.36,9.00,37.90,67.9,199.0,26.1,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.8,0.33,,
127.6228892,12:31:49 PM,0.2033,1.440,0.1513,35.29,35.13,35.00,22.24,47.79,47.76,47.88,3.36,9.00,37.90,67.9,199.0,26.1,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.8,0.33,,
127.7224917,12:31:49 PM,0.2033,1.440,0.1513,35.29,35.13,35.00,22.24,47.79,47.76,47.88,3.36,9.00,37.90,67.9,199.0,26.1,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.8,0.33,,
127.8224806,12:31:49 PM,0.2033,1.440,0.1513,35.29,35.13,35.00,22.24,47.79,47.76,47.88,3.36,9.00,37.90,67.9,199.0,26.1,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.3,0.34,,
127.919335,12:31:49 PM,0.2033,1.440,0.1513,35.29,35.13,35.00,22.24,47.91,47.89,47.84,3.36,9.00,37.90,67.9,199.0,26.1,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,143.3,0.34,,
128.0224178,12:31:49 PM,0.2033,1.311,0.1513,35.29,35.13,35.00,22.24,47.91,47.89,47.84,3.36,9.00,37.90,67.9,199.0,26.1,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,143.3,0.34,,
128.1235404,12:31:49 PM,0.2033,1.311,0.1513,35.29,35.13,35.00,22.24,47.91,47.89,47.84,3.36,9.00,37.90,68.1,199.0,26.0,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,143.3,0.34,,
128.2226294,12:31:50 PM,0.2033,1.311,0.1513,35.29,35.13,35.00,22.24,47.91,47.89,47.84,3.36,9.00,37.90,68.1,199.0,26.0,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,143.3,0.34,,
128.3196176,12:31:50 PM,0.2033,1.311,0.1513,35.29,35.13,35.00,22.24,47.91,47.89,47.84,3.36,9.00,37.90,68.1,199.0,26.0,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,143.3,0.34,,
128.4197598,12:31:50 PM,0.2033,1.311,0.1513,35.29,35.13,35.00,22.24,47.72,47.79,47.69,3.36,9.00,37.90,68.1,199.0,26.0,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,143.3,0.34,,
128.5226002,12:31:50 PM,0.2027,1.311,0.1507,35.29,35.13,35.00,22.24,47.72,47.79,47.69,3.36,8.96,37.90,68.1,199.0,26.0,21.50,21.49,21.50,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,143.3,0.34,,
128.6225682,12:31:50 PM,0.2027,1.311,0.1507,35.29,35.13,35.00,22.24,47.72,47.79,47.69,3.36,8.96,37.90,68.1,198.9,26.0,21.50,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,143.3,0.34,,
128.7230025,12:31:50 PM,0.2027,1.311,0.1507,35.29,35.13,35.00,22.24,47.72,47.79,47.69,3.36,8.96,37.90,68.1,198.9,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,143.3,0.34,,
128.8227857,12:31:50 PM,0.2027,1.311,0.1507,35.28,35.13,35.00,22.24,47.72,47.79,47.69,3.36,8.96,37.90,68.1,198.9,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,143.3,0.34,,
128.918958,12:31:50 PM,0.2027,1.311,0.1507,35.28,35.13,35.00,22.24,47.72,47.79,47.69,3.36,8.96,37.90,68.1,198.9,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,143.3,0.34,,
129.0192043,12:31:50 PM,0.2026,1.308,0.1506,35.28,35.13,35.00,22.24,47.77,47.74,47.52,3.36,8.96,37.90,68.1,198.9,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,143.8,0.34,,
129.1192014,12:31:50 PM,0.2026,1.308,0.1506,35.28,35.13,35.00,22.24,47.77,47.74,47.52,3.60,8.96,37.91,68.1,198.9,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.8,0.34,,
129.2230505,12:31:51 PM,0.2026,1.308,0.1506,35.28,35.13,35.00,22.24,47.77,47.74,47.52,3.60,8.96,37.91,72.0,198.5,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.8,0.34,,
129.3190435,12:31:51 PM,0.2026,1.308,0.1506,35.28,35.13,35.00,22.24,47.77,47.74,47.52,3.60,8.96,37.91,72.0,198.5,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.8,0.34,,
129.4188375,12:31:51 PM,0.2026,1.308,0.1506,35.28,35.13,35.00,22.24,47.77,47.74,47.52,3.60,8.96,37.91,72.0,198.5,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.8,0.34,,
129.5188648,12:31:51 PM,0.1915,1.307,0.1395,35.28,35.13,35.00,22.24,47.77,47.74,47.52,3.60,8.96,37.91,72.0,198.5,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,143.7,0.34,,
129.6188207,12:31:51 PM,0.1915,1.307,0.1395,35.28,35.13,35.00,22.24,47.91,47.91,47.94,3.60,8.96,37.91,72.0,198.5,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,143.7,0.34,,
129.7225888,12:31:51 PM,0.1915,1.307,0.1395,35.28,35.13,35.00,22.24,47.91,47.91,47.94,3.60,8.96,37.91,72.0,198.5,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,143.7,0.34,,
129.8226546,12:31:51 PM,0.1915,1.307,0.1395,35.28,35.13,35.00,22.24,47.91,47.91,47.94,3.60,8.96,37.91,72.9,198.2,26.1,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,143.7,0.34,,
129.9214346,12:31:51 PM,0.1915,1.307,0.1395,35.28,35.13,35.00,22.24,47.91,47.91,47.94,3.60,8.96,37.91,72.9,198.2,26.1,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.7,0.34,,
130.022376,12:31:51 PM,0.1891,1.235,0.1371,35.28,35.13,35.00,22.23,47.91,47.91,47.94,3.60,8.96,37.91,72.9,198.2,26.1,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.7,0.34,,
130.1188858,12:31:51 PM,0.1891,1.235,0.1371,35.28,35.13,35.00,22.23,47.91,47.91,47.94,3.60,8.96,37.91,72.9,198.2,26.1,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.4,0.34,,
130.2190729,12:31:52 PM,0.1891,1.235,0.1371,35.28,35.13,35.00,22.23,47.91,47.91,47.94,3.60,8.96,37.91,72.9,198.2,26.1,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.4,0.34,,
130.31913,12:31:52 PM,0.1891,1.235,0.1371,35.28,35.13,35.00,22.23,47.91,47.91,47.94,3.60,8.96,37.91,73.0,198.2,26.0,21.50,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,143.4,0.34,,
130.4190828,12:31:52 PM,0.1891,1.235,0.1371,35.28,35.13,35.00,22.23,47.91,47.91,47.94,3.60,8.96,37.91,73.0,198.2,26.0,21.49,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,143.4,0.34,,
130.5188682,12:31:52 PM,0.1889,1.219,0.1369,35.28,35.13,35.00,22.23,47.91,47.91,47.94,3.60,8.96,37.91,73.0,198.2,26.0,21.49,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,143.4,0.34,,
130.6228372,12:31:52 PM,0.1889,1.219,0.1369,35.28,35.13,35.00,22.23,47.91,47.91,47.94,3.60,8.96,37.91,73.0,198.2,26.0,21.49,21.49,21.49,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,143.6,0.34,,
130.7227831,12:31:52 PM,0.1889,1.219,0.1369,35.28,35.13,35.00,22.23,47.76,47.74,47.84,3.60,8.96,37.91,73.0,198.2,26.0,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,143.6,0.34,,
130.8227355,12:31:52 PM,0.1889,1.219,0.1369,35.28,35.13,35.00,22.23,47.76,47.74,47.84,3.92,8.88,37.91,73.0,198.2,26.0,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,143.6,0.34,,
130.9207395,12:31:52 PM,0.1889,1.219,0.1369,35.28,35.13,35.00,22.23,47.76,47.74,47.84,3.92,8.88,37.91,73.0,197.1,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,143.6,0.34,,
131.0234062,12:31:52 PM,0.1890,1.218,0.1370,35.28,35.13,35.00,22.23,47.76,47.74,47.84,3.92,8.88,37.91,73.0,197.1,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.6,0.34,,
131.1193327,12:31:52 PM,0.1890,1.218,0.1370,35.27,35.13,35.00,22.23,47.76,47.74,47.84,3.92,8.88,37.91,73.0,197.1,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.6,0.34,,
131.2197711,12:31:53 PM,0.1890,1.218,0.1370,35.27,35.13,35.00,22.23,47.93,47.93,47.94,3.92,8.88,37.91,73.0,197.1,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.0,0.34,,
131.3232261,12:31:53 PM,0.1890,1.218,0.1370,35.27,35.13,35.00,22.23,47.93,47.93,47.94,3.92,8.88,37.89,73.0,197.1,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.0,0.34,,
131.4230269,12:31:53 PM,0.1890,1.218,0.1370,35.27,35.13,35.00,22.23,47.93,47.93,47.94,3.92,8.88,37.89,78.2,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.0,0.34,,
131.5188602,12:31:53 PM,0.1762,1.219,0.1242,35.27,35.13,35.00,22.23,47.93,47.93,47.94,3.92,8.88,37.89,78.2,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.0,0.34,,
131.6229019,12:31:53 PM,0.1762,1.219,0.1242,35.27,35.13,35.00,22.23,47.93,47.93,47.94,3.92,8.88,37.89,78.2,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.0,0.34,,
131.7228225,12:31:53 PM,0.1762,1.219,0.1242,35.27,35.13,35.00,22.23,47.93,47.93,47.94,3.92,8.88,37.89,78.2,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.7,0.33,,
131.8207078,12:31:53 PM,0.1762,1.219,0.1242,35.27,35.13,35.00,22.23,47.77,47.76,47.88,3.92,8.88,37.89,78.2,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.7,0.33,,
131.9233024,12:31:53 PM,0.1762,1.219,0.1242,35.27,35.13,35.00,22.23,47.77,47.76,47.88,3.92,8.88,37.89,78.2,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.7,0.33,,
132.0236001,12:31:53 PM,0.1724,1.137,0.1204,35.27,35.13,35.00,22.23,47.77,47.76,47.88,3.92,8.88,37.89,79.9,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.7,0.33,,
132.123525,12:31:53 PM,0.1724,1.137,0.1204,35.27,35.13,35.00,22.23,47.77,47.76,47.88,3.92,8.88,37.89,79.9,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.7,0.33,,
132.2188483,12:31:54 PM,0.1724,1.137,0.1204,35.27,35.13,35.00,22.23,47.77,47.76,47.88,3.92,8.88,37.89,79.9,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.7,0.33,,
132.3187481,12:31:54 PM,0.1724,1.137,0.1204,35.27,35.13,35.00,22.23,47.91,47.93,47.93,3.92,8.88,37.89,79.9,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.7,0.33,,
132.4204858,12:31:54 PM,0.1724,1.137,0.1204,35.27,35.13,35.00,22.23,47.91,47.93,47.93,3.92,8.88,37.89,79.9,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.7,0.33,,
132.5203255,12:31:54 PM,0.1724,1.112,0.1204,35.27,35.13,35.00,22.23,47.91,47.93,47.93,3.92,8.88,37.89,79.9,196.3,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.7,0.33,,
132.6235205,12:31:54 PM,0.1724,1.112,0.1204,35.27,35.13,35.00,22.23,47.91,47.93,47.93,3.92,8.88,37.89,79.8,196.4,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.7,0.33,,
132.7197168,12:31:54 PM,0.1724,1.112,0.1204,35.26,35.13,35.00,22.23,47.91,47.93,47.93,3.92,8.88,37.89,79.8,196.4,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.7,0.33,,
132.8199265,12:31:54 PM,0.1724,1.112,0.1204,35.26,35.13,35.00,22.23,47.91,47.93,47.93,3.92,8.88,37.89,79.8,196.4,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.7,0.34,,
132.9199047,12:31:54 PM,0.1724,1.112,0.1204,35.26,35.13,35.00,22.23,47.91,47.91,47.94,3.92,8.88,37.89,79.8,196.4,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.2,0.34,,
133.0224398,12:31:54 PM,0.1725,1.112,0.1205,35.26,35.13,35.00,22.23,47.91,47.91,47.94,4.07,8.83,37.88,79.8,196.4,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.2,0.34,,
133.1229496,12:31:54 PM,0.1725,1.112,0.1205,35.26,35.13,35.00,22.23,47.91,47.91,47.94,4.07,8.83,37.88,82.3,195.6,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.2,0.34,,
133.2186287,12:31:55 PM,0.1725,1.112,0.1205,35.26,35.13,35.00,22.23,47.91,47.91,47.94,4.07,8.83,37.88,82.3,195.6,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.2,0.34,,
133.323727,12:31:55 PM,0.1725,1.112,0.1205,35.26,35.13,35.00,22.23,47.91,47.91,47.94,4.07,8.83,37.88,82.3,195.6,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,143.2,0.34,,
133.4186707,12:31:55 PM,0.1725,1.112,0.1205,35.26,35.13,35.00,22.23,47.91,47.91,47.94,4.07,8.83,37.88,82.3,195.6,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,142.8,0.33,,
133.5187814,12:31:55 PM,0.1674,1.112,0.1154,35.26,35.13,35.00,22.23,47.77,47.74,47.86,4.07,8.83,37.88,82.3,195.6,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,142.8,0.33,,
133.6190697,12:31:55 PM,0.1674,1.112,0.1154,35.26,35.13,35.00,22.23,47.77,47.74,47.86,4.07,8.83,37.88,82.3,195.6,26.1,21.49,21.49,21.49,0.03,0.03,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,142.8,0.33,,
133.7186369,12:31:55 PM,0.1674,1.112,0.1154,35.26,35.13,35.00,22.23,47.77,47.74,47.86,4.07,8.83,37.88,82.9,195.2,26.1,21.49,21.49,21.49,0.03,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.8,0.33,,
133.8226928,12:31:55 PM,0.1674,1.112,0.1154,35.26,35.13,35.00,22.23,47.77,47.74,47.86,4.07,8.83,37.88,82.9,195.2,26.1,21.49,21.49,21.49,0.03,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.8,0.33,,
133.9215636,12:31:55 PM,0.1674,1.112,0.1154,35.26,35.13,35.00,22.23,47.77,47.74,47.86,4.07,8.83,37.88,82.9,195.2,26.1,21.49,21.49,21.49,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.8,0.33,,
134.0206969,12:31:55 PM,0.1661,1.079,0.1141,35.26,35.13,35.00,22.23,47.91,47.93,47.94,4.07,8.83,37.88,82.9,195.2,26.1,21.49,21.49,21.49,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,143.0,0.34,,
134.1196666,12:31:55 PM,0.1661,1.079,0.1141,35.26,35.13,35.00,22.23,47.91,47.93,47.94,4.07,8.83,37.88,82.9,195.2,26.1,21.49,21.49,21.49,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,143.0,0.34,,
134.2202322,12:31:56 PM,0.1661,1.079,0.1141,35.26,35.13,35.00,22.23,47.91,47.93,47.94,4.07,8.83,37.88,83.0,195.3,26.1,21.49,21.49,21.49,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,143.0,0.34,,
134.3205531,12:31:56 PM,0.1661,1.079,0.1141,35.26,35.13,35.00,22.23,47.91,47.93,47.94,4.07,8.83,37.88,83.0,195.3,26.1,21.49,21.49,21.49,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,143.0,0.34,,
134.4233309,12:31:56 PM,0.1661,1.079,0.1141,35.26,35.13,35.00,22.23,47.91,47.93,47.94,4.07,8.83,37.88,83.0,195.3,26.1,21.49,21.49,21.49,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,143.0,0.34,,
134.5196441,12:31:56 PM,0.1660,1.071,0.1140,35.26,35.13,35.00,22.23,47.91,47.93,47.94,4.07,8.83,37.88,83.0,195.3,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,142.9,0.33,,
134.6197311,12:31:56 PM,0.1660,1.071,0.1140,35.26,35.13,35.00,22.23,47.77,47.76,47.88,4.07,8.83,37.88,83.0,195.3,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,142.9,0.33,,
134.7231613,12:31:56 PM,0.1660,1.071,0.1140,35.26,35.13,35.00,22.23,47.77,47.76,47.88,4.18,8.74,37.88,83.0,195.3,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,142.9,0.33,,
134.8228719,12:31:56 PM,0.1660,1.071,0.1140,35.26,35.13,35.00,22.23,47.77,47.76,47.88,4.18,8.74,37.88,82.9,195.2,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,142.9,0.33,,
134.9232479,12:31:56 PM,0.1660,1.071,0.1140,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.18,8.74,37.88,82.9,195.2,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,142.9,0.33,,
135.0237164,12:31:56 PM,0.1660,1.070,0.1140,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.18,8.74,37.88,82.9,195.2,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,142.9,0.33,,
135.1186511,12:31:56 PM,0.1660,1.070,0.1140,35.25,35.13,35.00,22.23,47.91,47.72,47.86,4.18,8.74,37.88,82.9,195.2,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,142.9,0.33,,
135.2233814,12:31:57 PM,0.1660,1.070,0.1140,35.25,35.13,35.00,22.23,47.91,47.72,47.86,4.18,8.74,37.90,82.9,195.2,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.9,0.33,,
135.3191832,12:31:57 PM,0.1660,1.070,0.1140,35.25,35.13,35.00,22.23,47.91,47.72,47.86,4.18,8.74,37.90,82.9,195.2,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.9,0.33,,
135.4200329,12:31:57 PM,0.1660,1.070,0.1140,35.25,35.13,35.00,22.23,47.91,47.72,47.86,4.18,8.74,37.90,84.6,193.3,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.9,0.33,,
135.5219115,12:31:57 PM,0.1627,1.050,0.1107,35.25,35.13,35.00,22.23,47.91,47.72,47.86,4.18,8.74,37.90,84.6,193.3,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.9,0.33,,
135.6195058,12:31:57 PM,0.1627,1.050,0.1107,35.25,35.13,35.00,22.23,47.91,47.72,47.86,4.18,8.74,37.90,84.6,193.3,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.9,0.33,,
135.7199078,12:31:57 PM,0.1627,1.050,0.1107,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.18,8.74,37.90,84.6,193.3,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.6,0.33,,
135.8196303,12:31:57 PM,0.1627,1.050,0.1107,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.18,8.74,37.90,84.6,193.3,26.1,21.49,21.49,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.6,0.33,,
135.919638,12:31:57 PM,0.1627,1.050,0.1107,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.18,8.74,37.90,85.1,193.1,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.6,0.33,,
136.0226037,12:31:57 PM,0.1617,1.043,0.1097,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.18,8.74,37.90,85.1,193.1,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,142.6,0.33,,
136.1195229,12:31:57 PM,0.1617,1.043,0.1097,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.18,8.74,37.90,85.1,193.1,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,142.6,0.33,,
136.2227163,12:31:58 PM,0.1617,1.043,0.1097,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.18,8.74,37.90,85.1,193.1,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,142.7,0.33,,
136.3225912,12:31:58 PM,0.1617,1.043,0.1097,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.18,8.74,37.90,85.1,193.1,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,142.7,0.33,,
136.4227154,12:31:58 PM,0.1617,1.043,0.1097,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.18,8.74,37.90,85.1,193.1,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.7,0.33,,
136.5221792,12:31:58 PM,0.1620,1.043,0.1100,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.18,8.74,37.90,84.9,192.5,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.7,0.33,,
136.620408,12:31:58 PM,0.1620,1.043,0.1100,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.18,8.74,37.90,84.9,192.5,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.7,0.33,,
136.7235951,12:31:58 PM,0.1620,1.043,0.1100,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.18,8.74,37.90,84.9,192.5,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,142.7,0.34,,
136.8233425,12:31:58 PM,0.1620,1.043,0.1100,35.25,35.13,35.00,22.23,47.69,47.50,47.69,4.18,8.74,37.90,84.9,192.5,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,143.1,0.34,,
136.9231425,12:31:58 PM,0.1620,1.043,0.1100,35.25,35.13,35.00,22.23,47.69,47.50,47.69,4.34,8.62,37.90,84.9,192.5,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,143.1,0.34,,
137.0236121,12:31:58 PM,0.1582,1.045,0.1062,35.25,35.13,35.00,22.23,47.69,47.50,47.69,4.34,8.62,37.90,86.9,190.3,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,143.1,0.34,,
137.1187399,12:31:58 PM,0.1582,1.045,0.1062,35.25,35.13,35.00,22.23,47.69,47.50,47.69,4.34,8.62,37.90,86.9,190.3,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.1,0.34,,
137.2235691,12:31:59 PM,0.1582,1.045,0.1062,35.25,35.13,35.00,22.23,47.69,47.50,47.69,4.34,8.62,37.90,86.9,190.3,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,143.1,0.34,,
137.3187149,12:31:59 PM,0.1582,1.045,0.1062,35.25,35.13,35.00,22.23,47.69,47.50,47.69,4.34,8.62,37.90,86.9,190.3,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.3,0.33,,
137.4189607,12:31:59 PM,0.1582,1.045,0.1062,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.62,37.90,86.9,190.3,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.3,0.33,,
137.5191159,12:31:59 PM,0.1582,1.021,0.1062,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.62,37.90,86.9,190.3,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.3,0.33,,
137.6192491,12:31:59 PM,0.1582,1.021,0.1062,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.62,37.90,87.5,189.7,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.3,0.33,,
137.7206518,12:31:59 PM,0.1582,1.021,0.1062,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.62,37.90,87.5,189.7,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.3,0.33,,
137.8217488,12:31:59 PM,0.1582,1.021,0.1062,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.62,37.90,87.5,189.7,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.3,0.33,,
137.9217949,12:31:59 PM,0.1582,1.021,0.1062,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.34,8.62,37.90,87.5,189.7,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.1,0.34,,
138.022396,12:31:59 PM,0.1571,1.021,0.1051,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.34,8.62,37.90,87.5,189.7,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.1,0.34,,
138.1217491,12:31:59 PM,0.1571,1.021,0.1051,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.34,8.62,37.90,87.6,189.4,26.1,21.49,21.48,21.49,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.1,0.34,,
138.2216968,12:32:00 PM,0.1571,1.021,0.1051,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.34,8.62,37.90,87.6,189.4,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,143.1,0.34,,
138.3216456,12:32:00 PM,0.1571,1.021,0.1051,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.34,8.62,37.90,87.6,189.4,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,143.1,0.34,,
138.4215923,12:32:00 PM,0.1571,1.021,0.1051,35.25,35.13,35.00,22.23,47.77,47.76,47.88,4.34,8.62,37.90,87.6,189.4,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,142.7,0.33,,
138.5223299,12:32:00 PM,0.1570,1.013,0.1050,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.62,37.90,87.6,189.4,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,142.7,0.33,,
138.6236817,12:32:00 PM,0.1570,1.013,0.1050,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.52,37.90,87.6,189.4,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,142.7,0.33,,
138.7190523,12:32:00 PM,0.1570,1.013,0.1050,35.25,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.52,37.90,87.6,189.9,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,142.7,0.33,,
138.8196411,12:32:00 PM,0.1570,1.013,0.1050,35.24,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.52,37.90,87.6,189.9,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,142.7,0.33,,
138.9229129,12:32:00 PM,0.1570,1.013,0.1050,35.24,35.13,35.00,22.23,47.91,47.91,47.94,4.34,8.52,37.90,87.6,189.9,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,142.7,0.33,,
139.0234851,12:32:00 PM,0.1569,1.013,0.1049,35.24,35.13,35.00,22.23,47.94,47.94,47.96,4.34,8.52,37.90,87.6,189.9,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.8,0.33,,
139.1227571,12:32:00 PM,0.1569,1.013,0.1049,35.24,35.13,35.00,22.23,47.94,47.94,47.96,4.35,8.52,37.90,87.6,189.9,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.8,0.33,,
139.2229435,12:32:01 PM,0.1569,1.013,0.1049,35.24,35.13,35.00,22.23,47.94,47.94,47.96,4.35,8.52,37.90,87.6,189.9,26.1,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.8,0.33,,
139.3229757,12:32:01 PM,0.1569,1.013,0.1049,35.24,35.13,35.00,22.23,47.94,47.94,47.96,4.35,8.52,37.90,88.2,188.9,26.0,21.49,21.48,21.48,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.8,0.33,,
139.4228387,12:32:01 PM,0.1569,1.013,0.1049,35.24,35.13,35.00,22.23,47.94,47.94,47.96,4.35,8.52,37.90,88.2,188.9,26.0,21.49,21.48,21.48,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.8,0.33,,
139.5232398,12:32:01 PM,0.1560,1.012,0.1040,35.24,35.13,35.00,22.23,47.94,47.94,47.96,4.35,8.52,37.90,88.2,188.9,26.0,21.49,21.48,21.48,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.8,0.33,,
139.6231335,12:32:01 PM,0.1560,1.012,0.1040,35.24,35.13,35.00,22.23,47.89,47.77,47.67,4.35,8.52,37.90,88.2,188.9,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.5,0.33,,
139.7229639,12:32:01 PM,0.1560,1.012,0.1040,35.24,35.13,35.00,22.23,47.89,47.77,47.67,4.35,8.52,37.90,88.2,188.9,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.5,0.33,,
139.8233043,12:32:01 PM,0.1560,1.012,0.1040,35.24,35.13,35.00,22.23,47.89,47.77,47.67,4.35,8.52,37.90,88.1,188.3,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.5,0.33,,
139.9215268,12:32:01 PM,0.1560,1.012,0.1040,35.24,35.13,35.00,22.23,47.89,47.77,47.67,4.35,8.52,37.90,88.1,188.3,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.5,0.33,,
140.0205516,12:32:01 PM,0.1561,1.006,0.1041,35.24,35.13,35.00,22.23,47.89,47.77,47.67,4.35,8.52,37.90,88.1,188.3,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.5,0.33,,
140.1235311,12:32:01 PM,0.1561,1.006,0.1041,35.24,35.13,35.00,22.23,47.89,47.77,47.67,4.35,8.52,37.90,88.1,188.3,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.5,0.33,,
140.2232655,12:32:02 PM,0.1561,1.006,0.1041,35.24,35.13,35.00,22.23,47.91,47.93,47.94,4.35,8.52,37.90,88.1,188.3,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.5,0.33,,
140.3233906,12:32:02 PM,0.1561,1.006,0.1041,35.24,35.13,35.00,22.23,47.91,47.93,47.94,4.35,8.52,37.90,88.1,188.3,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.5,0.33,,
140.4232461,12:32:02 PM,0.1561,1.006,0.1041,35.24,35.13,35.00,22.23,47.91,47.93,47.94,4.35,8.52,37.90,88.0,188.0,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.5,0.33,,
140.5233017,12:32:02 PM,0.1562,1.007,0.1042,35.24,35.13,35.00,22.23,47.91,47.93,47.94,4.35,8.52,37.90,88.0,188.0,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.5,0.33,,
140.6198288,12:32:02 PM,0.1562,1.007,0.1042,35.24,35.13,35.00,22.23,47.91,47.93,47.94,4.35,8.52,37.90,88.0,188.0,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.5,0.33,,
140.7234326,12:32:02 PM,0.1562,1.007,0.1042,35.24,35.13,35.00,22.23,47.79,47.76,47.88,4.35,8.52,37.90,88.0,188.0,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.8,0.33,,
140.8235193,12:32:02 PM,0.1562,1.007,0.1042,35.24,35.13,35.00,22.23,47.79,47.76,47.88,4.41,8.43,37.89,88.0,188.0,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.8,0.33,,
140.9234441,12:32:02 PM,0.1562,1.007,0.1042,35.24,35.13,35.00,22.23,47.79,47.76,47.88,4.41,8.43,37.89,88.3,186.5,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.8,0.33,,
141.0223175,12:32:02 PM,0.1558,1.005,0.1038,35.24,35.13,35.00,22.23,47.79,47.76,47.88,4.41,8.43,37.89,88.3,186.5,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.8,0.33,,
141.1225048,12:32:02 PM,0.1558,1.005,0.1038,35.24,35.13,35.00,22.23,47.79,47.76,47.88,4.41,8.43,37.89,88.3,186.5,26.0,21.49,21.48,21.48,0.03,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.8,0.33,,
141.2227162,12:32:03 PM,0.1558,1.005,0.1038,35.24,35.13,35.00,22.23,47.79,47.76,47.88,4.41,8.43,37.89,88.3,186.5,26.0,21.49,21.48,21.48,0.02,0.03,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.4,0.33,,
141.319154,12:32:03 PM,0.1558,1.005,0.1038,35.24,35.13,35.00,22.23,47.89,47.91,47.93,4.41,8.43,37.89,88.3,186.5,26.0,21.49,21.48,21.48,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,142.4,0.33,,
141.4194699,12:32:03 PM,0.1558,1.005,0.1038,35.24,35.13,35.00,22.23,47.89,47.91,47.93,4.41,8.43,37.89,88.3,186.5,26.0,21.49,21.48,21.48,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,142.4,0.33,,
141.5206328,12:32:03 PM,0.1543,1.005,0.1023,35.24,35.13,35.00,22.23,47.89,47.91,47.93,4.41,8.43,37.89,89.1,185.5,26.0,21.49,21.48,21.48,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,142.4,0.33,,
141.6207822,12:32:03 PM,0.1543,1.005,0.1023,35.24,35.13,35.00,22.23,47.89,47.91,47.93,4.41,8.43,37.89,89.1,185.5,26.0,21.49,21.48,21.48,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,142.4,0.33,,
