ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
141.7205288,12:32:03 PM,0.1543,1.005,0.1023,35.24,35.13,35.00,22.23,47.89,47.91,47.93,4.41,8.43,37.89,89.1,185.5,26.0,21.49,21.48,21.48,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.4,0.33,,
141.8204352,12:32:03 PM,0.1543,1.005,0.1023,35.24,35.13,35.00,22.23,47.93,47.93,47.94,4.41,8.43,37.89,89.1,185.5,26.0,21.49,21.48,21.48,0.02,0.02,21.29,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.7,0.33,,
141.920738,12:32:03 PM,0.1543,1.005,0.1023,35.24,35.13,35.00,22.23,47.93,47.93,47.94,4.41,8.43,37.89,89.1,185.5,26.0,21.49,21.48,21.48,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.7,0.33,,
142.0225659,12:32:03 PM,0.1543,0.996,0.1023,35.24,35.13,35.00,22.23,47.93,47.93,47.94,4.41,8.43,37.89,89.1,185.5,26.0,21.49,21.48,21.48,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.7,0.33,,
142.1201814,12:32:03 PM,0.1543,0.996,0.1023,35.24,35.13,35.00,22.23,47.93,47.93,47.94,4.41,8.43,37.89,89.3,185.2,26.0,21.49,21.48,21.48,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.7,0.33,,
142.2196974,12:32:04 PM,0.1543,0.996,0.1023,35.24,35.13,35.00,22.23,47.93,47.93,47.94,4.41,8.43,37.89,89.3,185.2,26.0,21.49,21.48,21.48,0.02,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.7,0.33,,
142.3233805,12:32:04 PM,0.1543,0.996,0.1023,35.24,35.13,35.00,22.23,47.93,47.93,47.94,4.41,8.43,37.89,89.3,185.2,26.0,21.49,21.48,21.48,0.03,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.7,0.33,,
142.4200262,12:32:04 PM,0.1543,0.996,0.1023,35.24,35.13,35.00,22.23,47.76,47.76,47.88,4.41,8.43,37.89,89.3,185.2,26.0,21.49,21.48,21.48,0.03,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.4,0.33,,
142.5202702,12:32:04 PM,0.1540,0.996,0.1020,35.24,35.13,35.00,22.23,47.76,47.76,47.88,4.41,8.34,37.89,89.3,185.2,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,142.4,0.33,,
142.6198809,12:32:04 PM,0.1540,0.996,0.1020,35.24,35.13,35.00,22.23,47.76,47.76,47.88,4.41,8.34,37.89,89.3,185.4,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,142.4,0.33,,
142.7204988,12:32:04 PM,0.1540,0.996,0.1020,35.24,35.13,35.00,22.23,47.76,47.76,47.88,4.41,8.34,37.89,89.3,185.4,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,142.4,0.33,,
142.82363,12:32:04 PM,0.1540,0.996,0.1020,35.23,35.13,35.00,22.23,47.76,47.76,47.88,4.41,8.34,37.89,89.3,185.4,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,142.4,0.33,,
142.9214067,12:32:04 PM,0.1540,0.996,0.1020,35.23,35.13,35.00,22.23,47.76,47.76,47.88,4.41,8.34,37.89,89.3,185.4,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.3,0.33,,
143.0225619,12:32:04 PM,0.1539,0.993,0.1019,35.23,35.13,35.00,22.23,47.89,47.91,47.94,4.41,8.34,37.89,89.3,185.4,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.3,0.33,,
143.1235524,12:32:04 PM,0.1539,0.993,0.1019,35.23,35.13,35.00,22.23,47.89,47.91,47.94,4.43,8.34,37.86,89.3,185.4,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.3,0.33,,
143.2235025,12:32:05 PM,0.1539,0.993,0.1019,35.23,35.13,35.00,22.23,47.89,47.91,47.94,4.43,8.34,37.86,89.6,183.9,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.3,0.33,,
143.3238896,12:32:05 PM,0.1539,0.993,0.1019,35.23,35.13,35.00,22.23,47.89,47.91,47.94,4.43,8.34,37.86,89.6,183.9,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,142.3,0.33,,
143.4195005,12:32:05 PM,0.1539,0.993,0.1019,35.23,35.13,35.00,22.23,47.89,47.91,47.94,4.43,8.34,37.86,89.6,183.9,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,142.3,0.33,,
143.5209672,12:32:05 PM,0.1534,0.993,0.1014,35.23,35.13,35.00,22.23,48.06,47.94,47.96,4.43,8.34,37.86,89.6,183.9,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,142.4,0.33,,
143.618811,12:32:05 PM,0.1534,0.993,0.1014,35.23,35.13,35.00,22.23,48.06,47.94,47.96,4.43,8.34,37.86,89.6,183.9,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.4,0.33,,
143.7188692,12:32:05 PM,0.1534,0.993,0.1014,35.23,35.13,35.00,22.23,48.06,47.94,47.96,4.43,8.34,37.86,89.7,183.1,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.4,0.33,,
143.8188168,12:32:05 PM,0.1534,0.993,0.1014,35.23,35.13,35.00,22.23,48.06,47.94,47.96,4.43,8.34,37.86,89.7,183.1,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.4,0.33,,
143.9187891,12:32:05 PM,0.1534,0.993,0.1014,35.23,35.13,35.00,22.23,48.06,47.94,47.96,4.43,8.34,37.86,89.7,183.1,26.0,21.49,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,142.4,0.33,,
144.0210614,12:32:05 PM,0.1533,0.990,0.1013,35.23,35.13,35.00,22.23,48.06,47.94,47.96,4.43,8.34,37.86,89.7,183.1,26.0,21.49,21.48,21.48,0.03,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.3,0.33,,
144.1212359,12:32:05 PM,0.1533,0.990,0.1013,35.23,35.13,35.00,22.23,47.76,47.64,47.62,4.43,8.34,37.86,89.7,183.1,26.0,21.49,21.48,21.48,0.03,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.3,0.33,,
144.2211861,12:32:06 PM,0.1533,0.990,0.1013,35.23,35.13,35.00,22.23,47.76,47.64,47.62,4.43,8.34,37.86,89.7,183.1,26.0,21.49,21.48,21.48,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.3,0.33,,
144.3211312,12:32:06 PM,0.1533,0.990,0.1013,35.23,35.13,35.00,22.23,47.76,47.64,47.62,4.43,8.34,37.86,89.9,183.2,26.0,21.49,21.48,21.48,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.3,0.33,,
144.4211948,12:32:06 PM,0.1533,0.990,0.1013,35.23,35.13,35.00,22.23,47.76,47.64,47.62,4.43,8.34,37.86,89.9,183.2,26.0,21.49,21.48,21.48,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,142.3,0.33,,
144.5224373,12:32:06 PM,0.1528,0.989,0.1008,35.23,35.13,35.00,22.23,47.76,47.64,47.62,4.43,8.34,37.86,89.9,183.2,26.0,21.49,21.48,21.48,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,142.3,0.33,,
144.6223423,12:32:06 PM,0.1528,0.989,0.1008,35.23,35.13,35.00,22.23,47.91,47.91,47.94,4.43,8.34,37.86,89.9,183.2,26.0,21.49,21.48,21.48,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,141.5,0.33,,
144.7222894,12:32:06 PM,0.1528,0.989,0.1008,35.23,35.13,35.00,22.23,47.91,47.91,47.94,4.38,8.20,37.86,89.9,183.2,26.0,21.49,21.48,21.48,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,141.5,0.33,,
144.8201216,12:32:06 PM,0.1528,0.989,0.1008,35.23,35.13,35.00,22.23,47.91,47.91,47.94,4.38,8.20,37.86,90.1,181.5,26.0,21.49,21.48,21.48,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.5,0.33,,
144.9191465,12:32:06 PM,0.1528,0.989,0.1008,35.23,35.13,35.00,22.23,47.91,47.91,47.94,4.38,8.20,37.86,90.1,181.5,26.0,21.49,21.48,21.48,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.5,0.33,,
145.0198251,12:32:06 PM,0.1525,0.984,0.1005,35.23,35.13,35.00,22.23,47.91,47.91,47.94,4.38,8.20,37.86,90.1,181.5,26.0,21.49,21.48,21.48,0.03,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.5,0.33,,
145.119519,12:32:06 PM,0.1525,0.984,0.1005,35.23,35.13,35.00,22.23,47.91,47.91,47.94,4.38,8.20,37.86,90.1,181.5,26.0,21.49,21.48,21.48,0.03,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.5,0.33,,
145.2217255,12:32:07 PM,0.1525,0.984,0.1005,35.23,35.13,35.00,22.23,47.79,47.76,47.96,4.38,8.20,37.86,90.1,181.5,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,141.6,0.33,,
145.3218528,12:32:07 PM,0.1525,0.984,0.1005,35.23,35.13,35.00,22.23,47.79,47.76,47.96,4.38,8.20,37.87,90.1,181.5,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,141.6,0.33,,
145.4216435,12:32:07 PM,0.1525,0.984,0.1005,35.23,35.13,35.00,22.23,47.79,47.76,47.96,4.38,8.20,37.87,89.4,180.1,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,141.6,0.33,,
145.5215682,12:32:07 PM,0.1537,0.984,0.1017,35.23,35.13,35.00,22.23,47.79,47.76,47.96,4.38,8.20,37.87,89.4,180.1,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,141.6,0.33,,
145.6236494,12:32:07 PM,0.1537,0.984,0.1017,35.23,35.13,35.00,22.23,47.79,47.76,47.96,4.38,8.20,37.87,89.4,180.1,26.0,21.49,21.48,21.48,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,141.6,0.33,,
145.7191066,12:32:07 PM,0.1537,0.984,0.1017,35.23,35.13,35.00,22.23,47.91,47.93,47.93,4.38,8.20,37.87,89.4,180.1,26.0,21.48,21.48,21.48,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,141.7,0.33,,
145.8235725,12:32:07 PM,0.1537,0.984,0.1017,35.23,35.13,35.00,22.23,47.91,47.93,47.93,4.38,8.20,37.87,89.4,180.1,26.0,21.48,21.48,21.48,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,141.7,0.33,,
145.918797,12:32:07 PM,0.1537,0.984,0.1017,35.23,35.13,35.00,22.23,47.91,47.93,47.93,4.38,8.20,37.87,89.4,180.1,26.0,21.48,21.48,21.48,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,141.7,0.33,,
146.0198478,12:32:07 PM,0.1542,0.992,0.1022,35.23,35.13,35.00,22.23,47.91,47.93,47.93,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.7,0.33,,
146.1206687,12:32:07 PM,0.1542,0.992,0.1022,35.23,35.13,35.00,22.23,47.91,47.93,47.93,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.7,0.33,,
146.2235053,12:32:08 PM,0.1542,0.992,0.1022,35.23,35.13,35.00,22.23,47.91,47.93,47.93,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.7,0.33,,
146.3238322,12:32:08 PM,0.1542,0.992,0.1022,35.23,35.13,35.00,22.23,48.03,47.91,47.94,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.9,0.33,,
146.4188888,12:32:08 PM,0.1542,0.992,0.1022,35.23,35.13,35.00,22.23,48.03,47.91,47.94,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.9,0.33,,
146.5227024,12:32:08 PM,0.1542,0.995,0.1022,35.23,35.13,35.00,22.23,48.03,47.91,47.94,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.48,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.9,0.33,,
146.6239255,12:32:08 PM,0.1542,0.995,0.1022,35.23,35.13,35.00,22.23,48.03,47.91,47.94,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.9,0.33,,
146.7227628,12:32:08 PM,0.1542,0.995,0.1022,35.23,35.14,35.00,22.23,48.03,47.91,47.94,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,141.9,0.33,,
146.8229049,12:32:08 PM,0.1542,0.995,0.1022,35.23,35.14,35.00,22.23,48.03,47.91,47.94,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,142.0,0.33,,
146.9228966,12:32:08 PM,0.1542,0.995,0.1022,35.23,35.14,35.00,22.23,47.76,47.76,47.86,4.38,8.20,37.87,89.1,180.2,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,142.0,0.33,,
147.0228036,12:32:08 PM,0.1542,0.995,0.1022,35.23,35.14,35.00,22.23,47.76,47.76,47.86,4.26,8.01,37.87,89.1,180.2,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,142.0,0.33,,
147.1229723,12:32:08 PM,0.1542,0.995,0.1022,35.23,35.14,35.00,22.23,47.76,47.76,47.86,4.26,8.01,37.87,87.1,177.8,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,142.0,0.33,,
147.2229206,12:32:09 PM,0.1542,0.995,0.1022,35.23,35.14,35.00,22.23,47.76,47.76,47.86,4.26,8.01,37.87,87.1,177.8,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,142.0,0.33,,
147.322868,12:32:09 PM,0.1542,0.995,0.1022,35.23,35.14,35.00,22.23,47.76,47.76,47.86,4.26,8.01,37.87,87.1,177.8,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,142.0,0.33,,
147.4229326,12:32:09 PM,0.1542,0.995,0.1022,35.23,35.14,35.00,22.23,47.91,47.89,47.93,4.26,8.01,37.87,87.1,177.8,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.6,0.33,,
147.5225672,12:32:09 PM,0.1577,0.995,0.1057,35.23,35.14,35.00,22.23,47.91,47.89,47.93,4.26,8.01,37.87,87.1,177.8,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.6,0.33,,
147.6225159,12:32:09 PM,0.1577,0.995,0.1057,35.23,35.14,35.00,22.23,47.91,47.89,47.93,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.6,0.33,,
147.7233162,12:32:09 PM,0.1577,0.995,0.1057,35.23,35.14,35.00,22.23,47.91,47.89,47.93,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.03,0.03,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.6,0.33,,
147.8237789,12:32:09 PM,0.1577,0.995,0.1057,35.23,35.14,35.00,22.23,47.91,47.89,47.93,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.03,0.02,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.6,0.33,,
147.9234515,12:32:09 PM,0.1577,0.995,0.1057,35.23,35.14,35.00,22.23,47.91,47.89,47.93,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.03,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,141.7,0.33,,
148.0233595,12:32:09 PM,0.1585,1.017,0.1065,35.23,35.14,35.00,22.23,47.91,47.93,47.94,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.03,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,141.7,0.33,,
148.1234219,12:32:09 PM,0.1585,1.017,0.1065,35.23,35.14,35.00,22.23,47.91,47.93,47.94,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,141.7,0.33,,
148.2232215,12:32:10 PM,0.1585,1.017,0.1065,35.23,35.14,35.00,22.23,47.91,47.93,47.94,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,141.7,0.33,,
148.323169,12:32:10 PM,0.1585,1.017,0.1065,35.23,35.14,35.00,22.23,47.91,47.93,47.94,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.7,0.33,,
148.4232678,12:32:10 PM,0.1585,1.017,0.1065,35.23,35.14,35.00,22.23,47.91,47.93,47.94,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.7,0.33,,
148.5195698,12:32:10 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.76,47.74,47.86,4.26,8.01,37.87,86.7,176.1,26.0,21.48,21.49,21.48,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.3,0.33,,
148.6226724,12:32:10 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.76,47.74,47.86,4.14,7.79,37.87,86.7,176.1,26.0,21.48,21.49,21.49,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.3,0.33,,
148.7225738,12:32:10 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.76,47.74,47.86,4.14,7.79,37.87,86.7,176.1,26.0,21.48,21.49,21.49,0.02,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.3,0.33,,
148.8226919,12:32:10 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.76,47.74,47.86,4.14,7.79,37.87,86.7,176.1,26.0,21.48,21.49,21.49,0.03,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.3,0.33,,
148.92359,12:32:10 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.76,47.74,47.86,4.14,7.79,37.87,86.7,176.1,26.0,21.48,21.49,21.49,0.03,0.02,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.3,0.33,,
149.0235424,12:32:10 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.76,47.74,47.86,4.14,7.79,37.87,86.7,176.1,26.0,21.48,21.49,21.49,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.3,0.33,,
149.1224075,12:32:10 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.14,7.79,37.87,86.7,176.1,26.0,21.48,21.49,21.49,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.9,0.33,,
149.2236086,12:32:11 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.14,7.79,37.89,86.7,176.1,26.0,21.48,21.49,21.49,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.9,0.33,,
149.3235325,12:32:11 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.14,7.79,37.89,84.7,171.3,26.0,21.48,21.49,21.49,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.9,0.33,,
149.4213828,12:32:11 PM,0.1585,1.022,0.1065,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.14,7.79,37.89,84.7,171.3,26.0,21.48,21.49,21.49,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,140.9,0.33,,
149.5213721,12:32:11 PM,0.1622,1.023,0.1102,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.14,7.79,37.89,84.7,171.3,26.0,21.48,21.49,21.49,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,140.9,0.33,,
149.6215802,12:32:11 PM,0.1622,1.023,0.1102,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.14,7.79,37.89,84.7,171.3,26.0,21.48,21.49,21.49,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.1,0.33,,
149.7209245,12:32:11 PM,0.1622,1.023,0.1102,35.23,35.14,35.00,22.23,47.77,47.76,47.86,4.14,7.79,37.89,84.7,171.3,26.0,21.48,21.49,21.49,0.03,0.03,21.26,62.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,141.1,0.33,,
149.8211432,12:32:11 PM,0.1622,1.023,0.1102,35.23,35.14,35.00,22.23,47.77,47.76,47.86,4.14,7.79,37.89,84.7,171.3,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
149.9210927,12:32:11 PM,0.1622,1.023,0.1102,35.23,35.14,35.00,22.23,47.77,47.76,47.86,4.14,7.79,37.89,84.2,171.5,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
150.0212819,12:32:11 PM,0.1632,1.046,0.1112,35.23,35.14,35.00,22.23,47.77,47.76,47.86,4.14,7.79,37.89,84.2,171.5,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
150.1212837,12:32:11 PM,0.1632,1.046,0.1112,35.23,35.14,35.00,22.23,47.77,47.76,47.86,4.14,7.79,37.89,84.2,171.5,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
150.2214495,12:32:12 PM,0.1632,1.046,0.1112,35.23,35.14,35.00,22.23,47.91,47.91,47.94,4.14,7.79,37.89,84.2,171.5,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.2,0.33,,
150.318841,12:32:12 PM,0.1632,1.046,0.1112,35.23,35.14,35.00,22.23,47.91,47.91,47.94,4.14,7.79,37.89,84.2,171.5,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.2,0.33,,
150.4217903,12:32:12 PM,0.1632,1.046,0.1112,35.23,35.14,35.00,22.23,47.91,47.91,47.94,4.14,7.79,37.89,84.2,171.8,26.1,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.2,0.33,,
150.5214753,12:32:12 PM,0.1632,1.053,0.1112,35.23,35.14,35.00,22.23,47.91,47.91,47.94,4.14,7.79,37.89,84.2,171.8,26.1,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.2,0.33,,
150.621805,12:32:12 PM,0.1632,1.053,0.1112,35.23,35.14,35.00,22.23,47.91,47.91,47.94,4.14,7.79,37.89,84.2,171.8,26.1,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.2,0.33,,
150.722084,12:32:12 PM,0.1632,1.053,0.1112,35.23,35.14,35.00,22.23,47.91,47.91,47.94,4.14,7.79,37.89,84.2,171.8,26.1,21.48,21.49,21.49,0.02,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.7,0.33,,
150.8216815,12:32:12 PM,0.1632,1.053,0.1112,35.23,35.14,35.00,22.23,47.93,47.93,47.94,4.14,7.79,37.89,84.2,171.8,26.1,21.48,21.49,21.49,0.02,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.7,0.33,,
150.9213812,12:32:12 PM,0.1632,1.053,0.1112,35.23,35.14,35.00,22.23,47.93,47.93,47.94,4.00,7.63,37.84,84.2,171.8,26.1,21.48,21.49,21.49,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,140.7,0.33,,
151.0229006,12:32:12 PM,0.1634,1.053,0.1114,35.23,35.14,35.00,22.23,47.93,47.93,47.94,4.00,7.63,37.84,84.1,170.0,26.1,21.48,21.49,21.49,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,140.7,0.33,,
151.1228762,12:32:12 PM,0.1634,1.053,0.1114,35.23,35.14,35.00,22.23,47.93,47.93,47.94,4.00,7.63,37.84,84.1,170.0,26.1,21.48,21.49,21.49,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,140.7,0.33,,
151.2209368,12:32:13 PM,0.1634,1.053,0.1114,35.23,35.14,35.00,22.23,47.93,47.93,47.94,4.00,7.63,37.84,84.1,170.0,26.1,21.48,21.49,21.49,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,140.7,0.33,,
151.3188543,12:32:13 PM,0.1634,1.053,0.1114,35.23,35.14,35.00,22.23,47.77,47.76,47.88,4.00,7.63,37.84,84.1,170.0,26.1,21.48,21.49,21.49,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.0,0.33,,
151.4189478,12:32:13 PM,0.1634,1.053,0.1114,35.23,35.14,35.00,22.23,47.77,47.76,47.88,4.00,7.63,37.84,84.1,170.0,26.1,21.48,21.49,21.49,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.0,0.33,,
151.5218858,12:32:13 PM,0.1633,1.054,0.1113,35.23,35.14,35.00,22.23,47.77,47.76,47.88,4.00,7.63,37.84,84.1,170.0,26.1,21.48,21.49,21.49,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.0,0.33,,
151.6197757,12:32:13 PM,0.1633,1.054,0.1113,35.23,35.14,35.00,22.23,47.77,47.76,47.88,4.00,7.63,37.84,81.4,168.8,26.0,21.48,21.49,21.49,0.02,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.0,0.33,,
151.7200671,12:32:13 PM,0.1633,1.054,0.1113,35.23,35.14,35.00,22.23,47.77,47.76,47.88,4.00,7.63,37.84,81.4,168.8,26.0,21.48,21.49,21.49,0.02,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.0,0.33,,
151.8202106,12:32:13 PM,0.1633,1.054,0.1113,35.23,35.14,35.00,22.23,47.77,47.76,47.88,4.00,7.63,37.84,81.4,168.8,26.0,21.48,21.49,21.49,0.02,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.0,0.33,,
151.9203248,12:32:13 PM,0.1633,1.054,0.1113,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.00,7.63,37.84,81.4,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.4,0.33,,
152.0218914,12:32:13 PM,0.1689,1.089,0.1169,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.00,7.63,37.84,81.4,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,141.4,0.33,,
152.1191045,12:32:13 PM,0.1689,1.089,0.1169,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.00,7.63,37.84,81.1,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.4,0.33,,
152.2218953,12:32:14 PM,0.1689,1.089,0.1169,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.00,7.63,37.84,81.1,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.4,0.33,,
152.3218649,12:32:14 PM,0.1689,1.089,0.1169,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.00,7.63,37.84,81.1,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.4,0.33,,
152.4230972,12:32:14 PM,0.1689,1.089,0.1169,35.23,35.14,35.00,22.23,47.89,47.91,47.93,4.00,7.63,37.84,81.1,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.3,0.33,,
152.523259,12:32:14 PM,0.1695,1.089,0.1175,35.23,35.14,35.00,22.23,47.93,47.79,47.69,4.00,7.63,37.84,81.1,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.3,0.33,,
152.6234669,12:32:14 PM,0.1695,1.089,0.1175,35.23,35.14,35.00,22.24,47.93,47.79,47.69,4.00,7.49,37.84,81.1,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.3,0.33,,
152.7231021,12:32:14 PM,0.1695,1.089,0.1175,35.23,35.14,35.00,22.24,47.93,47.79,47.69,4.00,7.49,37.84,81.0,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.3,0.33,,
152.8237291,12:32:14 PM,0.1695,1.089,0.1175,35.22,35.14,35.00,22.24,47.93,47.79,47.69,4.00,7.49,37.84,81.0,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.3,0.33,,
152.9189159,12:32:14 PM,0.1695,1.089,0.1175,35.22,35.14,35.00,22.24,47.93,47.79,47.69,4.00,7.49,37.84,81.0,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.3,0.33,,
153.0238611,12:32:14 PM,0.1697,1.093,0.1177,35.22,35.14,35.00,22.24,47.91,47.47,47.86,4.00,7.49,37.84,81.0,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.1,0.33,,
153.1237295,12:32:14 PM,0.1697,1.093,0.1177,35.22,35.14,35.00,22.24,47.91,47.47,47.86,3.86,7.49,37.86,81.0,168.8,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.1,0.33,,
153.22153,12:32:15 PM,0.1697,1.093,0.1177,35.22,35.14,35.00,22.24,47.91,47.47,47.86,3.86,7.49,37.86,78.7,166.9,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.1,0.33,,
153.3236622,12:32:15 PM,0.1697,1.093,0.1177,35.22,35.14,35.00,22.24,47.91,47.47,47.86,3.86,7.49,37.86,78.7,166.9,26.0,21.48,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.1,0.33,,
153.423609,12:32:15 PM,0.1697,1.093,0.1177,35.22,35.14,35.00,22.24,47.91,47.47,47.86,3.86,7.49,37.86,78.7,166.9,26.0,21.49,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.1,0.33,,
153.5235615,12:32:15 PM,0.1746,1.095,0.1226,35.22,35.14,35.00,22.24,47.91,47.47,47.86,3.86,7.49,37.86,78.7,166.9,26.0,21.49,21.49,21.49,0.03,0.03,21.30,62.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.0,0.33,,
153.6235047,12:32:15 PM,0.1746,1.095,0.1226,35.22,35.14,35.00,22.24,47.91,47.91,47.94,3.86,7.49,37.86,78.7,166.9,26.0,21.49,21.49,21.49,0.03,0.02,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.0,0.33,,
153.723453,12:32:15 PM,0.1746,1.095,0.1226,35.22,35.14,35.00,22.24,47.91,47.91,47.94,3.86,7.49,37.86,78.7,166.9,26.0,21.49,21.49,21.49,0.03,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.0,0.33,,
153.8188833,12:32:15 PM,0.1746,1.095,0.1226,35.22,35.14,35.00,22.24,47.91,47.91,47.94,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.49,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.0,0.33,,
153.918941,12:32:15 PM,0.1746,1.095,0.1226,35.22,35.14,35.00,22.24,47.91,47.91,47.94,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.49,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.0,0.33,,
154.0189465,12:32:15 PM,0.1758,1.134,0.1238,35.22,35.14,35.00,22.24,47.91,47.91,47.94,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.49,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.0,0.33,,
154.1188945,12:32:15 PM,0.1758,1.134,0.1238,35.22,35.14,35.00,22.24,47.79,47.94,47.96,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.49,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.1,0.33,,
154.2238903,12:32:16 PM,0.1758,1.134,0.1238,35.22,35.14,35.00,22.24,47.79,47.94,47.96,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.49,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.1,0.33,,
154.3237897,12:32:16 PM,0.1758,1.134,0.1238,35.22,35.14,35.00,22.24,47.79,47.94,47.96,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.1,0.33,,
154.4237355,12:32:16 PM,0.1758,1.134,0.1238,35.22,35.14,35.00,22.24,47.79,47.94,47.96,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
154.5232302,12:32:16 PM,0.1757,1.134,0.1237,35.22,35.15,35.00,22.24,47.79,47.94,47.96,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
154.6239373,12:32:16 PM,0.1757,1.134,0.1237,35.22,35.15,35.00,22.24,47.79,47.94,47.96,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
154.7236646,12:32:16 PM,0.1757,1.134,0.1237,35.22,35.15,35.00,22.24,47.89,47.91,47.93,3.86,7.49,37.86,78.2,165.6,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
154.8202337,12:32:16 PM,0.1757,1.134,0.1237,35.22,35.15,35.00,22.24,47.89,47.91,47.93,3.80,7.25,37.86,78.2,165.6,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.1,0.33,,
154.9226107,12:32:16 PM,0.1757,1.134,0.1237,35.22,35.15,35.00,22.24,47.89,47.91,47.93,3.80,7.25,37.86,78.1,162.4,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.1,0.33,,
155.022963,12:32:16 PM,0.1758,1.133,0.1238,35.22,35.15,35.00,22.24,47.89,47.91,47.93,3.80,7.25,37.86,78.1,162.4,26.0,21.49,21.49,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.1,0.33,,
155.1235251,12:32:16 PM,0.1758,1.133,0.1238,35.22,35.15,35.00,22.24,47.89,47.91,47.93,3.80,7.25,37.86,78.1,162.4,26.0,21.49,21.50,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.1,0.33,,
155.2235765,12:32:17 PM,0.1758,1.133,0.1238,35.22,35.15,35.00,22.24,47.71,47.79,47.94,3.80,7.25,37.86,78.1,162.4,26.0,21.49,21.50,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.3,0.33,,
155.318969,12:32:17 PM,0.1758,1.133,0.1238,35.22,35.15,35.00,22.24,47.71,47.79,47.94,3.80,7.25,37.86,78.1,162.4,26.0,21.49,21.50,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.3,0.33,,
155.4224633,12:32:17 PM,0.1758,1.133,0.1238,35.22,35.15,35.00,22.24,47.71,47.79,47.94,3.80,7.25,37.86,78.1,162.4,26.0,21.49,21.50,21.50,0.02,0.02,21.29,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.3,0.33,,
155.5226771,12:32:17 PM,0.1779,1.134,0.1259,35.22,35.15,35.00,22.24,47.71,47.79,47.94,3.80,7.25,37.86,77.2,160.3,26.0,21.49,21.50,21.50,0.02,0.01,21.29,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.3,0.33,,
155.6228693,12:32:17 PM,0.1779,1.134,0.1259,35.22,35.15,35.00,22.24,47.71,47.79,47.94,3.80,7.25,37.86,77.2,160.3,26.0,21.49,21.50,21.50,0.02,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.3,0.33,,
155.7228677,12:32:17 PM,0.1779,1.134,0.1259,35.22,35.15,35.00,22.24,47.71,47.79,47.94,3.80,7.25,37.86,77.2,160.3,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.3,0.33,,
155.8221946,12:32:17 PM,0.1779,1.134,0.1259,35.22,35.15,35.00,22.24,47.77,47.74,47.88,3.80,7.25,37.86,77.2,160.3,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.4,0.33,,
155.9221771,12:32:17 PM,0.1779,1.134,0.1259,35.22,35.15,35.00,22.24,47.77,47.74,47.88,3.80,7.25,37.86,77.2,160.3,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.4,0.33,,
156.0225304,12:32:17 PM,0.1782,1.147,0.1262,35.22,35.15,35.00,22.24,47.77,47.74,47.88,3.80,7.25,37.86,77.1,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.4,0.33,,
156.119421,12:32:17 PM,0.1782,1.147,0.1262,35.22,35.15,35.00,22.24,47.77,47.74,47.88,3.80,7.25,37.86,77.1,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.4,0.33,,
156.2233257,12:32:18 PM,0.1782,1.147,0.1262,35.22,35.15,35.00,22.24,47.77,47.74,47.88,3.80,7.25,37.86,77.1,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,141.4,0.33,,
156.3206868,12:32:18 PM,0.1782,1.147,0.1262,35.22,35.15,35.00,22.24,47.77,47.74,47.88,3.80,7.25,37.86,77.1,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.2,0.33,,
156.4233759,12:32:18 PM,0.1782,1.147,0.1262,35.22,35.15,35.00,22.24,47.91,47.91,47.93,3.80,7.25,37.86,77.1,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.2,0.33,,
156.5215157,12:32:18 PM,0.1782,1.149,0.1262,35.22,35.15,35.00,22.24,47.91,47.91,47.93,3.80,7.08,37.86,77.1,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.2,0.33,,
156.6215427,12:32:18 PM,0.1782,1.149,0.1262,35.22,35.15,35.00,22.24,47.91,47.91,47.93,3.80,7.08,37.86,77.2,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.2,0.33,,
156.7207667,12:32:18 PM,0.1782,1.149,0.1262,35.22,35.15,35.00,22.24,47.91,47.91,47.93,3.80,7.08,37.86,77.2,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.2,0.33,,
156.8208832,12:32:18 PM,0.1782,1.149,0.1262,35.22,35.15,35.00,22.24,47.91,47.91,47.93,3.80,7.08,37.86,77.2,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.2,0.33,,
156.9216642,12:32:18 PM,0.1782,1.149,0.1262,35.22,35.15,35.00,22.24,48.04,47.94,47.96,3.80,7.08,37.86,77.2,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.1,0.33,,
157.0215287,12:32:18 PM,0.1780,1.149,0.1260,35.22,35.15,35.00,22.24,48.04,47.94,47.96,3.72,7.08,37.90,77.2,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.28,62.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.1,0.33,,
157.1189267,12:32:18 PM,0.1780,1.149,0.1260,35.22,35.15,35.00,22.24,48.04,47.94,47.96,3.72,7.08,37.90,77.2,160.4,26.0,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.1,0.33,,
157.2202974,12:32:19 PM,0.1780,1.149,0.1260,35.22,35.15,35.00,22.24,48.04,47.94,47.96,3.72,7.08,37.90,76.0,158.0,26.1,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.1,0.33,,
157.3203048,12:32:19 PM,0.1780,1.149,0.1260,35.22,35.15,35.00,22.24,48.04,47.94,47.96,3.72,7.08,37.90,76.0,158.0,26.1,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.1,0.33,,
157.4209286,12:32:19 PM,0.1780,1.149,0.1260,35.22,35.15,35.00,22.24,48.04,47.94,47.96,3.72,7.08,37.90,76.0,158.0,26.1,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.3,0.33,,
157.5208782,12:32:19 PM,0.1806,1.148,0.1286,35.22,35.15,35.00,22.24,47.77,47.76,47.86,3.72,7.08,37.90,76.0,158.0,26.1,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.3,0.33,,
157.6208238,12:32:19 PM,0.1806,1.148,0.1286,35.22,35.15,35.00,22.24,47.77,47.76,47.86,3.72,7.08,37.90,76.0,158.0,26.1,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.3,0.33,,
157.7207802,12:32:19 PM,0.1806,1.148,0.1286,35.22,35.15,35.00,22.24,47.77,47.76,47.86,3.72,7.08,37.90,75.7,156.6,26.1,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,141.3,0.33,,
157.8207202,12:32:19 PM,0.1806,1.148,0.1286,35.22,35.15,35.00,22.24,47.77,47.76,47.86,3.72,7.08,37.90,75.7,156.6,26.1,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.3,0.33,,
157.9237596,12:32:19 PM,0.1806,1.148,0.1286,35.22,35.15,35.00,22.24,47.77,47.76,47.86,3.72,7.08,37.90,75.7,156.6,26.1,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.3,0.33,,
158.0236746,12:32:19 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.24,47.77,47.76,47.86,3.72,7.08,37.90,75.7,156.6,26.1,21.49,21.50,21.50,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
158.1236224,12:32:19 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.24,47.91,47.91,47.94,3.72,7.08,37.90,75.7,156.6,26.1,21.49,21.50,21.51,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,141.1,0.33,,
158.2235711,12:32:20 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.24,47.91,47.91,47.94,3.72,7.08,37.90,75.7,156.6,26.1,21.49,21.50,21.51,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.1,0.33,,
158.323521,12:32:20 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.24,47.91,47.91,47.94,3.72,7.08,37.90,75.6,156.5,26.1,21.49,21.50,21.51,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.1,0.33,,
158.4234669,12:32:20 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.24,47.91,47.91,47.94,3.72,7.08,37.90,75.6,156.5,26.1,21.49,21.50,21.51,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.1,0.33,,
158.5234147,12:32:20 PM,0.1816,1.171,0.1296,35.22,35.15,35.00,22.24,47.91,47.91,47.94,3.72,7.08,37.90,75.6,156.5,26.1,21.49,21.50,21.51,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.1,0.33,,
158.6233628,12:32:20 PM,0.1816,1.171,0.1296,35.22,35.15,35.00,22.24,47.77,47.76,47.96,3.72,7.08,37.90,75.6,156.5,26.1,21.49,21.50,21.51,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.4,0.33,,
158.7233361,12:32:20 PM,0.1816,1.171,0.1296,35.22,35.15,35.00,22.24,47.77,47.76,47.96,3.57,6.93,37.86,75.6,156.5,26.1,21.49,21.50,21.51,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.4,0.33,,
158.8230225,12:32:20 PM,0.1816,1.171,0.1296,35.22,35.15,35.00,22.24,47.77,47.76,47.96,3.57,6.93,37.86,75.6,154.6,26.1,21.49,21.50,21.51,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.4,0.33,,
158.9232497,12:32:20 PM,0.1816,1.171,0.1296,35.22,35.15,35.00,22.24,47.77,47.76,47.96,3.57,6.93,37.86,75.6,154.6,26.1,21.49,21.50,21.51,0.01,0.01,21.31,62.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.4,0.33,,
159.0224783,12:32:20 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.24,47.77,47.76,47.96,3.57,6.93,37.86,75.6,154.6,26.1,21.49,21.50,21.51,0.01,0.01,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,141.4,0.33,,
159.1229365,12:32:20 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.23,47.77,47.76,47.96,3.57,6.93,37.86,75.6,154.6,26.1,21.49,21.50,21.51,0.01,0.01,21.30,62.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,140.9,0.33,,
159.2227921,12:32:21 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.57,6.93,37.86,75.6,154.6,26.1,21.49,21.50,21.51,0.02,0.01,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,140.9,0.33,,
159.323617,12:32:21 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.57,6.93,37.86,75.6,154.6,26.1,21.49,21.50,21.51,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,140.9,0.33,,
159.4229511,12:32:21 PM,0.1815,1.171,0.1295,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.57,6.93,37.86,73.2,153.3,26.1,21.49,21.50,21.51,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.9,0.33,,
159.5228998,12:32:21 PM,0.1877,1.171,0.1357,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.57,6.93,37.86,73.2,153.3,26.1,21.49,21.50,21.51,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.9,0.33,,
159.6229653,12:32:21 PM,0.1877,1.171,0.1357,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.57,6.93,37.86,73.2,153.3,26.1,21.49,21.50,21.51,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.9,0.33,,
159.7229148,12:32:21 PM,0.1877,1.171,0.1357,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.57,6.93,37.86,73.2,153.3,26.1,21.49,21.50,21.51,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.3,0.33,,
159.8230301,12:32:21 PM,0.1877,1.171,0.1357,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.57,6.93,37.86,73.2,153.3,26.1,21.49,21.50,21.51,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.3,0.33,,
159.9229883,12:32:21 PM,0.1877,1.171,0.1357,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.57,6.93,37.86,72.5,153.3,26.1,21.49,21.50,21.51,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.3,0.33,,
160.01996,12:32:21 PM,0.1893,1.211,0.1373,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.57,6.93,37.86,72.5,153.3,26.1,21.49,21.50,21.51,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.3,0.33,,
160.119768,12:32:21 PM,0.1893,1.211,0.1373,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.57,6.93,37.86,72.5,153.3,26.1,21.49,21.50,21.51,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,141.3,0.33,,
160.2201459,12:32:22 PM,0.1893,1.211,0.1373,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.57,6.93,37.86,72.5,153.3,26.1,21.49,21.50,21.51,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.2,0.33,,
160.3205299,12:32:22 PM,0.1893,1.211,0.1373,35.22,35.15,35.00,22.23,47.77,47.74,47.88,3.57,6.93,37.86,72.5,153.3,26.1,21.49,21.50,21.51,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.2,0.33,,
160.4206697,12:32:22 PM,0.1893,1.211,0.1373,35.22,35.15,35.00,22.23,47.77,47.74,47.88,3.57,6.93,37.86,72.5,153.3,26.1,21.49,21.50,21.51,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.2,0.33,,
160.5206997,12:32:22 PM,0.1893,1.221,0.1373,35.22,35.15,35.00,22.23,47.77,47.74,47.88,3.57,6.93,37.86,72.5,153.3,26.1,21.49,21.50,21.51,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.2,0.33,,
160.6206474,12:32:22 PM,0.1893,1.221,0.1373,35.22,35.15,35.00,22.23,47.77,47.74,47.88,3.57,6.93,37.86,72.5,153.3,26.1,21.49,21.50,21.51,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.2,0.33,,
160.7205958,12:32:22 PM,0.1893,1.221,0.1373,35.22,35.15,35.00,22.23,47.77,47.74,47.88,3.57,6.93,37.86,72.5,153.3,26.1,21.50,21.50,21.51,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.2,0.33,,
160.8205428,12:32:22 PM,0.1893,1.221,0.1373,35.22,35.15,35.00,22.23,47.93,47.93,47.94,3.57,6.93,37.86,72.5,153.3,26.1,21.50,21.50,21.51,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,140.7,0.33,,
160.9206566,12:32:22 PM,0.1893,1.221,0.1373,35.22,35.15,35.00,22.23,47.93,47.93,47.94,3.42,6.81,37.85,72.5,153.3,26.1,21.50,21.50,21.51,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.7,0.33,,
161.021499,12:32:22 PM,0.1891,1.221,0.1371,35.22,35.15,35.00,22.23,47.93,47.93,47.94,3.42,6.81,37.85,72.5,153.3,26.1,21.50,21.50,21.51,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.7,0.33,,
161.121446,12:32:22 PM,0.1891,1.221,0.1371,35.22,35.15,35.00,22.23,47.93,47.93,47.94,3.42,6.81,37.85,70.2,151.6,26.0,21.50,21.50,21.51,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.7,0.33,,
161.2218193,12:32:23 PM,0.1891,1.221,0.1371,35.22,35.15,35.00,22.23,47.93,47.93,47.94,3.42,6.81,37.85,70.2,151.6,26.0,21.50,21.50,21.51,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.7,0.33,,
161.322537,12:32:23 PM,0.1891,1.221,0.1371,35.22,35.15,35.00,22.23,47.93,47.93,47.94,3.42,6.81,37.85,70.2,151.6,26.0,21.50,21.50,21.51,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.7,0.33,,
161.4224848,12:32:23 PM,0.1891,1.221,0.1371,35.22,35.15,35.00,22.23,47.91,47.91,47.94,3.42,6.81,37.85,70.2,151.6,26.0,21.50,21.50,21.51,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.7,0.33,,
161.5191315,12:32:23 PM,0.1955,1.220,0.1435,35.22,35.15,35.00,22.23,47.91,47.91,47.94,3.42,6.81,37.85,70.2,151.6,26.0,21.50,21.50,21.51,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.7,0.33,,
161.6191272,12:32:23 PM,0.1955,1.220,0.1435,35.22,35.15,35.00,22.23,47.91,47.91,47.94,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.7,0.33,,
161.7190272,12:32:23 PM,0.1955,1.220,0.1435,35.22,35.15,35.00,22.23,47.91,47.91,47.94,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,140.7,0.33,,
161.8190151,12:32:23 PM,0.1955,1.220,0.1435,35.22,35.15,35.00,22.23,47.91,47.91,47.94,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,140.7,0.33,,
161.9209408,12:32:23 PM,0.1955,1.220,0.1435,35.22,35.15,35.00,22.23,47.91,47.91,47.94,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,140.4,0.33,,
162.0209493,12:32:23 PM,0.1973,1.273,0.1453,35.22,35.15,35.00,22.23,47.77,47.76,47.86,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,140.4,0.33,,
162.1237276,12:32:23 PM,0.1973,1.273,0.1453,35.22,35.15,35.00,22.23,47.77,47.76,47.86,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,140.4,0.33,,
162.2237,12:32:24 PM,0.1973,1.273,0.1453,35.22,35.15,35.00,22.23,47.77,47.76,47.86,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,140.4,0.33,,
162.3237636,12:32:24 PM,0.1973,1.273,0.1453,35.22,35.15,35.00,22.23,47.77,47.76,47.86,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,140.4,0.33,,
162.4234913,12:32:24 PM,0.1973,1.273,0.1453,35.22,35.15,35.00,22.23,47.77,47.76,47.86,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.4,0.33,,
162.5238197,12:32:24 PM,0.1974,1.273,0.1454,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.42,6.81,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.6,0.33,,
162.6237235,12:32:24 PM,0.1974,1.273,0.1454,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.42,6.69,37.85,69.5,150.5,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.6,0.33,,
162.7236694,12:32:24 PM,0.1974,1.273,0.1454,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.42,6.69,37.85,69.4,148.0,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.6,0.33,,
162.8236178,12:32:24 PM,0.1974,1.273,0.1454,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.42,6.69,37.85,69.4,148.0,26.0,21.50,21.51,21.52,0.03,0.03,21.27,62.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,140.6,0.33,,
162.9235659,12:32:24 PM,0.1974,1.273,0.1454,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.42,6.69,37.85,69.4,148.0,26.0,21.50,21.51,21.52,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,140.6,0.33,,
163.0235144,12:32:24 PM,0.1976,1.273,0.1456,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.42,6.69,37.85,69.4,148.0,26.0,21.50,21.51,21.52,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,140.4,0.33,,
163.1234625,12:32:24 PM,0.1976,1.273,0.1456,35.22,35.15,35.00,22.23,47.79,47.76,47.88,3.42,6.69,37.85,69.4,148.0,26.0,21.50,21.51,21.52,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,140.4,0.33,,
163.2234104,12:32:25 PM,0.1976,1.273,0.1456,35.22,35.15,35.00,22.23,47.79,47.76,47.88,3.27,6.69,37.84,69.4,148.0,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,140.4,0.33,,
163.3233574,12:32:25 PM,0.1976,1.273,0.1456,35.22,35.15,35.00,22.23,47.79,47.76,47.88,3.27,6.69,37.84,66.6,146.9,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,140.4,0.33,,
163.4233064,12:32:25 PM,0.1976,1.273,0.1456,35.22,35.15,35.00,22.23,47.79,47.76,47.88,3.27,6.69,37.84,66.6,146.9,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,140.4,0.33,,
163.5232537,12:32:25 PM,0.2060,1.275,0.1540,35.22,35.15,35.00,22.23,47.79,47.76,47.88,3.27,6.69,37.84,66.6,146.9,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,140.4,0.33,,
163.6232116,12:32:25 PM,0.2060,1.275,0.1540,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.27,6.69,37.84,66.6,146.9,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,140.5,0.33,,
163.7231497,12:32:25 PM,0.2060,1.275,0.1540,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.27,6.69,37.84,66.6,146.9,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,140.5,0.33,,
163.8231337,12:32:25 PM,0.2060,1.275,0.1540,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.27,6.69,37.84,66.6,146.9,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,140.5,0.33,,
163.9191006,12:32:25 PM,0.2060,1.275,0.1540,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.27,6.69,37.84,65.9,147.3,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,140.5,0.33,,
164.0190227,12:32:25 PM,0.2081,1.329,0.1561,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.27,6.69,37.84,65.9,147.3,26.0,21.50,21.51,21.52,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.5,0.33,,
164.120236,12:32:25 PM,0.2081,1.329,0.1561,35.22,35.15,35.00,22.23,47.76,47.74,47.86,3.27,6.69,37.84,65.9,147.3,26.0,21.50,21.51,21.52,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.5,0.33,,
164.2208116,12:32:26 PM,0.2081,1.329,0.1561,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.27,6.69,37.84,65.9,147.3,26.0,21.50,21.51,21.52,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.6,0.33,,
164.3207831,12:32:26 PM,0.2081,1.329,0.1561,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.27,6.69,37.84,65.9,147.3,26.0,21.50,21.51,21.52,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.6,0.33,,
164.4195002,12:32:26 PM,0.2081,1.329,0.1561,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.27,6.69,37.84,65.7,147.7,26.0,21.50,21.51,21.52,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,140.6,0.33,,
164.520138,12:32:26 PM,0.2090,1.342,0.1570,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.27,6.69,37.84,65.7,147.7,26.0,21.50,21.51,21.52,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,140.6,0.33,,
