ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
164.6199785,12:32:26 PM,0.2090,1.342,0.1570,35.22,35.15,35.00,22.23,47.91,47.91,47.93,3.27,6.69,37.84,65.7,147.7,26.0,21.50,21.51,21.52,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,140.6,0.33,,
164.7229455,12:32:26 PM,0.2090,1.342,0.1570,35.22,35.15,35.00,22.23,47.77,47.76,47.88,3.27,6.69,37.84,65.7,147.7,26.0,21.50,21.51,21.52,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,140.7,0.33,,
164.8230939,12:32:26 PM,0.2090,1.342,0.1570,35.22,35.15,35.00,22.23,47.77,47.76,47.88,3.16,6.59,37.87,65.7,147.7,26.0,21.50,21.51,21.52,0.03,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.7,0.33,,
164.9230587,12:32:26 PM,0.2090,1.342,0.1570,35.22,35.15,35.00,22.23,47.77,47.76,47.88,3.16,6.59,37.87,65.7,147.7,26.0,21.50,21.51,21.52,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.7,0.33,,
165.0230081,12:32:26 PM,0.2082,1.348,0.1562,35.22,35.15,35.00,22.23,47.77,47.76,47.88,3.16,6.59,37.87,65.9,146.6,26.0,21.50,21.51,21.52,0.02,0.03,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.7,0.33,,
165.1230984,12:32:26 PM,0.2082,1.348,0.1562,35.22,35.15,35.00,22.23,47.77,47.76,47.88,3.16,6.59,37.87,65.9,146.6,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.7,0.33,,
165.2230388,12:32:27 PM,0.2082,1.348,0.1562,35.22,35.15,35.00,22.23,47.77,47.76,47.88,3.16,6.59,37.87,65.9,146.6,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.7,0.33,,
165.3229837,12:32:27 PM,0.2082,1.348,0.1562,35.22,35.15,35.00,22.23,47.89,47.77,47.60,3.16,6.59,37.87,65.9,146.6,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.3,0.33,,
165.4229314,12:32:27 PM,0.2082,1.348,0.1562,35.22,35.15,35.00,22.23,47.89,47.77,47.60,3.16,6.59,37.87,65.9,146.6,26.0,21.50,21.51,21.52,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.3,0.33,,
165.5228781,12:32:27 PM,0.2147,1.343,0.1627,35.22,35.15,35.00,22.23,47.89,47.77,47.60,3.16,6.59,37.87,63.9,145.4,26.0,21.50,21.51,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,140.3,0.33,,
165.6225809,12:32:27 PM,0.2147,1.343,0.1627,35.22,35.15,35.00,22.23,47.89,47.77,47.60,3.16,6.59,37.87,63.9,145.4,26.0,21.50,21.51,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,140.3,0.33,,
165.7225288,12:32:27 PM,0.2147,1.343,0.1627,35.22,35.15,35.00,22.23,47.89,47.77,47.60,3.16,6.59,37.87,63.9,145.4,26.0,21.50,21.51,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,140.3,0.33,,
165.8226015,12:32:27 PM,0.2147,1.343,0.1627,35.22,35.15,35.00,22.23,47.89,47.77,47.60,3.16,6.59,37.87,63.9,145.4,26.0,21.50,21.51,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,140.7,0.33,,
165.9236099,12:32:27 PM,0.2147,1.343,0.1627,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.16,6.59,37.87,63.9,145.4,26.0,21.50,21.51,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.7,0.33,,
166.0235568,12:32:27 PM,0.2147,1.385,0.1627,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.16,6.59,37.87,63.9,145.4,26.0,21.50,21.51,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.7,0.33,,
166.1235054,12:32:27 PM,0.2147,1.385,0.1627,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.16,6.59,37.87,63.7,145.0,26.0,21.50,21.51,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.7,0.33,,
166.2234587,12:32:28 PM,0.2147,1.385,0.1627,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.16,6.59,37.87,63.7,145.0,26.0,21.50,21.52,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.7,0.33,,
166.3218865,12:32:28 PM,0.2147,1.385,0.1627,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.16,6.59,37.87,63.7,145.0,26.0,21.50,21.52,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,140.7,0.33,,
166.4231047,12:32:28 PM,0.2147,1.385,0.1627,35.22,35.15,35.00,22.23,47.93,47.47,47.88,3.16,6.59,37.87,63.7,145.0,26.0,21.50,21.52,21.53,0.02,0.02,21.30,62.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,140.4,0.33,,
166.5229492,12:32:28 PM,0.2155,1.385,0.1635,35.22,35.15,35.00,22.23,47.93,47.47,47.88,3.16,6.49,37.87,63.7,145.0,26.0,21.50,21.52,21.53,0.02,0.02,21.30,62.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,140.4,0.33,,
166.620264,12:32:28 PM,0.2155,1.385,0.1635,35.22,35.15,35.00,22.23,47.93,47.47,47.88,3.16,6.49,37.87,63.9,144.9,26.0,21.50,21.52,21.53,0.02,0.02,21.30,62.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,140.4,0.33,,
166.7202141,12:32:28 PM,0.2155,1.385,0.1635,35.22,35.15,35.00,22.23,47.93,47.47,47.88,3.16,6.49,37.87,63.9,144.9,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,140.4,0.33,,
166.8201614,12:32:28 PM,0.2155,1.385,0.1635,35.22,35.15,35.00,22.23,47.93,47.47,47.88,3.16,6.49,37.87,63.9,144.9,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,140.4,0.33,,
166.9201086,12:32:28 PM,0.2155,1.385,0.1635,35.22,35.15,35.00,22.23,47.93,47.47,47.88,3.16,6.49,37.87,63.9,144.9,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,140.4,0.33,,
167.0200575,12:32:28 PM,0.2146,1.390,0.1626,35.22,35.15,35.00,22.23,47.89,47.91,47.93,3.16,6.49,37.87,63.9,144.9,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,140.4,0.33,,
167.1200389,12:32:28 PM,0.2146,1.390,0.1626,35.22,35.15,35.00,22.23,47.89,47.91,47.93,3.02,6.49,37.84,63.9,144.9,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.4,0.33,,
167.2203415,12:32:29 PM,0.2146,1.390,0.1626,35.22,35.15,35.00,22.23,47.89,47.91,47.93,3.02,6.49,37.84,61.5,142.5,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.4,0.33,,
167.3201439,12:32:29 PM,0.2146,1.390,0.1626,35.22,35.15,35.00,22.23,47.89,47.91,47.93,3.02,6.49,37.84,61.5,142.5,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.4,0.33,,
167.4202122,12:32:29 PM,0.2146,1.390,0.1626,35.22,35.15,35.00,22.23,47.89,47.91,47.93,3.02,6.49,37.84,61.5,142.5,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.4,0.33,,
167.5251562,12:32:29 PM,0.2231,1.439,0.1711,35.22,35.15,35.00,22.23,47.89,47.91,47.93,3.02,6.49,37.84,61.5,142.5,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.9,0.33,,
167.6201071,12:32:29 PM,0.2231,1.439,0.1711,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.02,6.49,37.84,61.5,142.5,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.9,0.33,,
167.7195363,12:32:29 PM,0.2231,1.439,0.1711,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.02,6.49,37.84,61.5,142.5,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.9,0.33,,
167.8196359,12:32:29 PM,0.2231,1.439,0.1711,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.02,6.49,37.84,61.1,142.6,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,139.9,0.33,,
167.9197715,12:32:29 PM,0.2231,1.439,0.1711,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.02,6.49,37.84,61.1,142.6,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,139.9,0.33,,
168.020084,12:32:29 PM,0.2243,1.439,0.1723,35.22,35.15,35.00,22.23,47.91,47.93,47.94,3.02,6.49,37.84,61.1,142.6,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,139.9,0.33,,
168.1200289,12:32:29 PM,0.2243,1.439,0.1723,35.22,35.15,35.00,22.23,47.59,47.76,47.88,3.02,6.49,37.84,61.1,142.6,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,139.8,0.33,,
168.2199762,12:32:30 PM,0.2243,1.439,0.1723,35.22,35.15,35.00,22.23,47.59,47.76,47.88,3.02,6.49,37.84,61.1,142.6,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.8,0.33,,
168.3199251,12:32:30 PM,0.2243,1.439,0.1723,35.22,35.15,35.00,22.23,47.59,47.76,47.88,3.02,6.49,37.84,61.3,142.7,26.0,21.50,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.8,0.33,,
168.4205557,12:32:30 PM,0.2243,1.439,0.1723,35.22,35.15,35.00,22.23,47.59,47.76,47.88,3.02,6.49,37.84,61.3,142.7,26.0,21.52,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.8,0.33,,
168.5206184,12:32:30 PM,0.2235,1.447,0.1715,35.22,35.15,35.00,22.23,47.59,47.76,47.88,3.02,6.49,37.84,61.3,142.7,26.0,21.52,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.8,0.33,,
168.6208282,12:32:30 PM,0.2235,1.447,0.1715,35.22,35.15,35.00,22.23,47.59,47.76,47.88,3.02,6.49,37.84,61.3,142.7,26.0,21.52,21.52,21.53,0.02,0.02,21.29,62.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,140.2,0.33,,
168.7207747,12:32:30 PM,0.2235,1.447,0.1715,35.22,35.15,35.00,22.23,47.91,47.91,47.94,3.02,6.49,37.84,61.3,142.7,26.0,21.52,21.52,21.53,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,140.2,0.33,,
168.8207226,12:32:30 PM,0.2235,1.447,0.1715,35.22,35.15,35.00,22.23,47.91,47.91,47.94,2.87,6.39,37.86,61.3,142.7,26.0,21.52,21.52,21.53,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,140.2,0.33,,
168.9227324,12:32:30 PM,0.2235,1.447,0.1715,35.22,35.15,35.00,22.23,47.91,47.91,47.94,2.87,6.39,37.86,60.9,141.2,26.0,21.52,21.52,21.53,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,140.2,0.33,,
169.0226799,12:32:30 PM,0.2251,1.442,0.1731,35.22,35.15,35.00,22.23,47.91,47.91,47.94,2.87,6.39,37.86,60.9,141.2,26.0,21.52,21.52,21.53,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.2,0.33,,
169.1226255,12:32:30 PM,0.2251,1.442,0.1731,35.22,35.15,35.00,22.23,47.91,47.91,47.94,2.87,6.39,37.86,60.9,141.2,26.0,21.52,21.52,21.53,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.2,0.33,,
169.2236701,12:32:31 PM,0.2251,1.442,0.1731,35.22,35.15,35.00,22.23,47.93,47.93,47.94,2.87,6.39,37.86,60.9,141.2,26.0,21.52,21.52,21.53,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.3,0.33,,
169.3239004,12:32:31 PM,0.2251,1.442,0.1731,35.22,35.15,35.00,22.23,47.93,47.93,47.94,2.87,6.39,37.86,60.9,141.2,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.3,0.33,,
169.4190905,12:32:31 PM,0.2251,1.442,0.1731,35.22,35.15,35.00,22.23,47.93,47.93,47.94,2.87,6.39,37.86,60.9,141.2,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.3,0.33,,
169.5191796,12:32:31 PM,0.2331,1.452,0.1811,35.22,35.15,35.00,22.23,47.93,47.93,47.94,2.87,6.39,37.86,58.8,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.3,0.33,,
169.6242155,12:32:31 PM,0.2331,1.452,0.1811,35.22,35.15,35.00,22.23,47.93,47.93,47.94,2.87,6.39,37.86,58.8,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.3,0.33,,
169.7231213,12:32:31 PM,0.2331,1.452,0.1811,35.22,35.15,35.00,22.23,47.93,47.93,47.94,2.87,6.39,37.86,58.8,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.3,0.33,,
169.8235995,12:32:31 PM,0.2331,1.452,0.1811,35.22,35.15,35.00,22.23,47.76,47.74,47.84,2.87,6.39,37.86,58.8,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.3,0.33,,
169.9194972,12:32:31 PM,0.2331,1.452,0.1811,35.22,35.15,35.00,22.23,47.76,47.74,47.84,2.87,6.39,37.86,58.8,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.3,0.33,,
170.0223776,12:32:31 PM,0.2344,1.503,0.1824,35.22,35.15,35.00,22.23,47.76,47.74,47.84,2.87,6.39,37.86,58.5,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.3,0.33,,
170.1221426,12:32:31 PM,0.2344,1.503,0.1824,35.22,35.15,35.00,22.23,47.76,47.74,47.84,2.87,6.39,37.86,58.5,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.3,0.33,,
170.2222882,12:32:32 PM,0.2344,1.503,0.1824,35.22,35.15,35.00,22.23,47.76,47.74,47.84,2.87,6.39,37.86,58.5,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.3,0.33,,
170.3226286,12:32:32 PM,0.2344,1.503,0.1824,35.22,35.15,35.00,22.23,47.91,47.91,47.93,2.87,6.39,37.86,58.5,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.0,0.33,,
170.421148,12:32:32 PM,0.2344,1.503,0.1824,35.22,35.15,35.00,22.23,47.91,47.91,47.93,2.87,6.29,37.86,58.5,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.0,0.33,,
170.5209585,12:32:32 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.91,47.91,47.93,2.87,6.29,37.86,58.5,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.28,62.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.0,0.33,,
170.6199495,12:32:32 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.91,47.91,47.93,2.87,6.29,37.86,58.4,140.3,26.0,21.52,21.52,21.54,0.02,0.02,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.0,0.33,,
170.7211744,12:32:32 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.91,47.91,47.93,2.87,6.29,37.86,58.4,140.3,26.0,21.52,21.52,21.54,0.03,0.02,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.0,0.33,,
170.8213016,12:32:32 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.91,47.91,47.93,2.87,6.29,37.86,58.4,140.3,26.0,21.52,21.52,21.54,0.03,0.02,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.0,0.33,,
170.921552,12:32:32 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.60,47.76,47.88,2.87,6.29,37.86,58.4,140.3,26.0,21.52,21.52,21.54,0.03,0.03,21.31,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,139.7,0.33,,
171.0213657,12:32:32 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.60,47.76,47.88,2.78,6.29,37.85,58.4,140.3,26.0,21.52,21.52,21.54,0.03,0.03,21.31,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,139.7,0.33,,
171.1213142,12:32:32 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.60,47.76,47.88,2.78,6.29,37.85,56.9,139.1,26.0,21.52,21.52,21.54,0.03,0.03,21.31,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,139.7,0.33,,
171.2212635,12:32:33 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.60,47.76,47.88,2.78,6.29,37.85,56.9,139.1,26.0,21.52,21.52,21.54,0.03,0.03,21.31,62.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,139.7,0.33,,
171.3212528,12:32:33 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.60,47.76,47.88,2.78,6.29,37.85,56.9,139.1,26.0,21.52,21.52,21.54,0.03,0.03,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,139.7,0.33,,
171.4212013,12:32:33 PM,0.2344,1.512,0.1824,35.22,35.15,35.00,22.23,47.60,47.76,47.88,2.78,6.29,37.85,56.9,139.1,26.0,21.52,21.52,21.54,0.03,0.03,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,139.7,0.33,,
171.5211503,12:32:33 PM,0.2407,1.512,0.1887,35.22,35.15,35.00,22.23,47.89,47.89,47.93,2.78,6.29,37.85,56.9,139.1,26.0,21.52,21.52,21.54,0.04,0.03,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,139.7,0.33,,
171.620871,12:32:33 PM,0.2407,1.512,0.1887,35.22,35.15,35.00,22.23,47.89,47.89,47.93,2.78,6.29,37.85,56.9,139.1,26.0,21.52,21.52,21.54,0.04,0.03,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,139.7,0.33,,
171.7208188,12:32:33 PM,0.2407,1.512,0.1887,35.22,35.15,35.00,22.23,47.89,47.89,47.93,2.78,6.29,37.85,56.5,138.1,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,139.7,0.33,,
171.8230084,12:32:33 PM,0.2407,1.512,0.1887,35.22,35.15,35.00,22.23,47.89,47.89,47.93,2.78,6.29,37.85,56.5,138.1,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,139.7,0.33,,
171.9210252,12:32:33 PM,0.2407,1.512,0.1887,35.22,35.15,35.00,22.23,47.89,47.89,47.93,2.78,6.29,37.85,56.5,138.1,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,139.7,0.33,,
172.0209739,12:32:33 PM,0.2424,1.552,0.1904,35.22,35.15,35.00,22.23,47.93,47.93,47.96,2.78,6.29,37.85,56.5,138.1,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,139.9,0.33,,
172.1209239,12:32:33 PM,0.2424,1.552,0.1904,35.22,35.15,35.00,22.23,47.93,47.93,47.96,2.78,6.29,37.85,56.5,138.1,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,139.9,0.33,,
172.2243033,12:32:34 PM,0.2424,1.552,0.1904,35.22,35.15,35.00,22.23,47.93,47.93,47.96,2.78,6.29,37.85,56.5,138.2,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,139.9,0.33,,
172.3206569,12:32:34 PM,0.2424,1.552,0.1904,35.22,35.15,35.00,22.23,47.93,47.93,47.96,2.78,6.29,37.85,56.5,138.2,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,139.9,0.33,,
172.4241065,12:32:34 PM,0.2424,1.552,0.1904,35.22,35.15,35.00,22.23,47.93,47.93,47.96,2.78,6.29,37.85,56.5,138.2,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,139.9,0.33,,
172.5192117,12:32:34 PM,0.2423,1.564,0.1903,35.22,35.15,35.00,22.23,47.93,47.93,47.96,2.78,6.29,37.85,56.5,138.2,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,139.9,0.33,,
172.6191738,12:32:34 PM,0.2423,1.564,0.1903,35.22,35.15,35.00,22.23,47.77,47.76,47.88,2.78,6.29,37.85,56.5,138.2,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,139.9,0.33,,
172.7191195,12:32:34 PM,0.2423,1.564,0.1903,35.22,35.15,35.00,22.23,47.77,47.76,47.88,2.80,6.18,37.84,56.5,138.2,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,139.9,0.33,,
172.8240531,12:32:34 PM,0.2423,1.564,0.1903,35.22,35.15,35.00,22.23,47.77,47.76,47.88,2.80,6.18,37.84,56.5,136.8,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,139.9,0.33,,
172.9240027,12:32:34 PM,0.2423,1.564,0.1903,35.22,35.15,35.00,22.23,47.77,47.76,47.88,2.80,6.18,37.84,56.5,136.8,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,139.9,0.33,,
173.0239496,12:32:34 PM,0.2423,1.563,0.1903,35.21,35.15,35.00,22.23,47.77,47.76,47.88,2.80,6.18,37.84,56.5,136.8,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,139.9,0.33,,
173.122099,12:32:34 PM,0.2423,1.563,0.1903,35.21,35.15,35.00,22.23,47.77,47.76,47.88,2.80,6.18,37.84,56.5,136.8,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,139.7,0.33,,
173.223211,12:32:35 PM,0.2423,1.563,0.1903,35.21,35.15,35.00,22.23,47.91,47.91,47.84,2.80,6.18,37.84,56.5,136.8,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,139.7,0.33,,
173.3230587,12:32:35 PM,0.2423,1.563,0.1903,35.21,35.15,35.00,22.23,47.91,47.91,47.84,2.80,6.18,37.84,56.5,136.8,26.0,21.52,21.52,21.54,0.04,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,139.7,0.33,,
173.4231135,12:32:35 PM,0.2423,1.563,0.1903,35.21,35.15,35.00,22.23,47.91,47.91,47.84,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,139.7,0.33,,
173.5229547,12:32:35 PM,0.2411,1.563,0.1891,35.21,35.15,35.00,22.23,47.91,47.91,47.84,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.04,21.31,62.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,139.7,0.33,,
173.6231068,12:32:35 PM,0.2411,1.563,0.1891,35.21,35.15,35.00,22.23,47.91,47.91,47.84,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.05,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,139.7,0.33,,
173.7232615,12:32:35 PM,0.2411,1.563,0.1891,35.21,35.15,35.00,22.23,47.93,47.93,47.94,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.05,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,139.4,0.33,,
173.8232079,12:32:35 PM,0.2411,1.563,0.1891,35.21,35.15,35.00,22.23,47.93,47.93,47.94,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.05,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,139.4,0.33,,
173.9231903,12:32:35 PM,0.2411,1.563,0.1891,35.21,35.15,35.00,22.23,47.93,47.93,47.94,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.05,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,139.4,0.33,,
174.0198604,12:32:35 PM,0.2409,1.555,0.1889,35.21,35.15,35.00,22.23,47.93,47.93,47.94,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.05,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,139.4,0.33,,
174.121047,12:32:35 PM,0.2409,1.555,0.1889,35.21,35.15,35.00,22.23,47.93,47.93,47.94,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.05,21.31,62.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,139.4,0.33,,
174.2228236,12:32:36 PM,0.2409,1.555,0.1889,35.21,35.15,35.00,22.23,47.93,47.93,47.94,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.05,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,139.4,0.33,,
174.3228521,12:32:36 PM,0.2409,1.555,0.1889,35.21,35.15,35.00,22.23,47.77,47.76,47.86,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.05,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,139.4,0.33,,
174.4191347,12:32:36 PM,0.2409,1.555,0.1889,35.21,35.15,35.00,22.23,47.77,47.76,47.86,2.80,6.18,37.84,56.8,135.9,26.0,21.52,21.52,21.54,0.05,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.4,0.33,,
174.5192992,12:32:36 PM,0.2408,1.554,0.1888,35.21,35.15,35.00,22.23,47.77,47.76,47.86,2.80,6.18,37.84,56.9,136.2,26.0,21.52,21.52,21.54,0.05,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.4,0.33,,
174.622408,12:32:36 PM,0.2408,1.554,0.1888,35.21,35.14,35.00,22.23,47.77,47.76,47.86,2.80,6.18,37.84,56.9,136.2,26.0,21.52,21.52,21.54,0.05,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.4,0.33,,
174.7225059,12:32:36 PM,0.2408,1.554,0.1888,35.21,35.14,35.00,22.23,47.77,47.76,47.86,2.80,6.18,37.84,56.9,136.2,26.0,21.52,21.52,21.54,0.05,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.4,0.33,,
174.8223579,12:32:36 PM,0.2408,1.554,0.1888,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.80,6.18,37.84,56.9,136.2,26.0,21.52,21.52,21.54,0.05,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.0,0.33,,
174.9231275,12:32:36 PM,0.2408,1.554,0.1888,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.72,6.24,37.84,56.9,136.2,26.0,21.52,21.52,21.54,0.05,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.0,0.33,,
175.023231,12:32:36 PM,0.2477,1.553,0.1957,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.72,6.24,37.84,55.3,137.1,26.0,21.52,21.52,21.54,0.05,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.0,0.33,,
175.119906,12:32:36 PM,0.2477,1.553,0.1957,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.72,6.24,37.84,55.3,137.1,26.0,21.52,21.52,21.55,0.05,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,139.0,0.33,,
175.2199961,12:32:37 PM,0.2477,1.553,0.1957,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.72,6.24,37.84,55.3,137.1,26.0,21.52,21.52,21.55,0.05,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,139.0,0.33,,
175.3200181,12:32:37 PM,0.2477,1.553,0.1957,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.72,6.24,37.84,55.3,137.1,26.0,21.52,21.52,21.55,0.04,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.9,0.33,,
175.4203717,12:32:37 PM,0.2477,1.553,0.1957,35.21,35.14,35.00,22.23,47.72,47.81,47.96,2.72,6.24,37.84,55.3,137.1,26.0,21.52,21.52,21.55,0.04,0.05,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.9,0.33,,
175.5203981,12:32:37 PM,0.2477,1.598,0.1957,35.21,35.14,35.00,22.23,47.72,47.81,47.96,2.72,6.24,37.84,55.3,137.1,26.0,21.52,21.52,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,138.9,0.33,,
175.6214293,12:32:37 PM,0.2477,1.598,0.1957,35.21,35.14,35.00,22.23,47.72,47.81,47.96,2.72,6.24,37.84,55.3,137.8,26.0,21.52,21.52,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,138.9,0.33,,
175.7213769,12:32:37 PM,0.2477,1.598,0.1957,35.21,35.14,35.00,22.23,47.72,47.81,47.96,2.72,6.24,37.84,55.3,137.8,26.0,21.52,21.52,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,138.9,0.33,,
175.821325,12:32:37 PM,0.2477,1.598,0.1957,35.21,35.14,35.00,22.23,47.72,47.81,47.96,2.72,6.24,37.84,55.3,137.8,26.0,21.52,21.52,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,138.9,0.33,,
175.9212746,12:32:37 PM,0.2477,1.598,0.1957,35.21,35.14,35.00,22.23,48.03,47.91,47.94,2.72,6.24,37.84,55.3,137.8,26.0,21.52,21.52,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,138.7,0.33,,
176.0212465,12:32:37 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,48.03,47.91,47.94,2.72,6.24,37.84,55.3,137.8,26.0,21.52,21.52,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,138.7,0.33,,
176.1211938,12:32:37 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,48.03,47.91,47.94,2.72,6.24,37.84,55.3,137.8,26.0,21.53,21.52,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,138.7,0.33,,
176.2211432,12:32:38 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,48.03,47.91,47.94,2.72,6.24,37.84,55.2,138.0,26.0,21.53,21.52,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,138.7,0.33,,
176.3212413,12:32:38 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,48.03,47.91,47.94,2.72,6.24,37.84,55.2,138.0,26.0,21.53,21.52,21.55,0.04,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,138.7,0.33,,
176.4240991,12:32:38 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,48.03,47.91,47.94,2.72,6.24,37.84,55.2,138.0,26.0,21.53,21.52,21.55,0.04,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,138.7,0.32,,
176.5240496,12:32:38 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,47.93,47.91,47.94,2.72,6.24,37.84,55.2,138.0,26.0,21.53,21.52,21.55,0.05,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,138.5,0.32,,
176.6242603,12:32:38 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,47.93,47.91,47.94,2.72,6.25,37.83,55.2,138.0,26.0,21.53,21.52,21.55,0.05,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,138.5,0.32,,
176.719262,12:32:38 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,47.93,47.91,47.94,2.72,6.25,37.83,55.3,138.3,26.0,21.53,21.52,21.55,0.05,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,138.5,0.32,,
176.8241099,12:32:38 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,47.93,47.91,47.94,2.72,6.25,37.83,55.3,138.3,26.0,21.53,21.52,21.55,0.05,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,138.5,0.32,,
176.9195715,12:32:38 PM,0.2478,1.598,0.1958,35.21,35.14,35.00,22.23,47.93,47.91,47.94,2.72,6.25,37.83,55.3,138.3,26.0,21.53,21.52,21.55,0.05,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,138.5,0.32,,
177.0199361,12:32:38 PM,0.2475,1.596,0.1955,35.21,35.14,35.00,22.23,47.77,47.74,47.88,2.72,6.25,37.83,55.3,138.3,26.0,21.53,21.53,21.55,0.05,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,138.4,0.32,,
177.1198008,12:32:38 PM,0.2475,1.596,0.1955,35.21,35.14,35.00,22.23,47.77,47.74,47.88,2.59,6.25,37.83,55.3,138.3,26.0,21.53,21.53,21.55,0.05,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,138.4,0.32,,
177.220151,12:32:39 PM,0.2475,1.596,0.1955,35.21,35.14,35.00,22.23,47.77,47.74,47.88,2.59,6.25,37.83,55.3,138.3,26.0,21.53,21.53,21.55,0.05,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,138.4,0.32,,
177.3203451,12:32:39 PM,0.2475,1.596,0.1955,35.21,35.14,35.00,22.23,47.77,47.74,47.88,2.59,6.25,37.83,53.0,138.3,26.0,21.53,21.53,21.55,0.04,0.05,21.32,62.4,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,138.4,0.32,,
177.4205059,12:32:39 PM,0.2475,1.596,0.1955,35.21,35.14,35.00,22.23,47.77,47.74,47.88,2.59,6.25,37.83,53.0,138.3,26.0,21.53,21.53,21.55,0.04,0.04,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.4,0.32,,
177.5226217,12:32:39 PM,0.2583,1.596,0.2063,35.21,35.14,35.00,22.23,47.77,47.74,47.88,2.59,6.25,37.83,53.0,138.3,26.0,21.53,21.53,21.55,0.04,0.04,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.4,0.32,,
177.6238051,12:32:39 PM,0.2583,1.596,0.2063,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.59,6.25,37.83,53.0,138.3,26.0,21.53,21.53,21.55,0.04,0.04,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.2,0.32,,
177.7239048,12:32:39 PM,0.2583,1.596,0.2063,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.59,6.25,37.83,53.0,138.3,26.0,21.53,21.53,21.55,0.04,0.04,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.2,0.32,,
177.8231575,12:32:39 PM,0.2583,1.596,0.2063,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.59,6.25,37.83,52.3,138.2,26.0,21.53,21.53,21.55,0.04,0.04,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.2,0.32,,
177.9230824,12:32:39 PM,0.2583,1.596,0.2063,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.59,6.25,37.83,52.3,138.2,26.0,21.53,21.53,21.55,0.04,0.04,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.2,0.32,,
178.0212317,12:32:39 PM,0.2615,1.666,0.2095,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.59,6.25,37.83,52.3,138.2,26.0,21.53,21.53,21.55,0.04,0.04,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.2,0.32,,
178.123175,12:32:39 PM,0.2615,1.666,0.2095,35.21,35.14,35.00,22.23,47.91,47.91,47.93,2.59,6.25,37.83,52.3,138.2,26.0,21.53,21.53,21.55,0.04,0.04,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.1,0.32,,
178.2230941,12:32:40 PM,0.2615,1.666,0.2095,35.21,35.14,35.00,22.23,47.93,47.93,47.96,2.59,6.25,37.83,52.3,138.2,26.0,21.53,21.53,21.55,0.04,0.04,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.1,0.32,,
178.320352,12:32:40 PM,0.2615,1.666,0.2095,35.21,35.14,35.00,22.23,47.93,47.93,47.96,2.59,6.25,37.83,52.3,138.2,26.0,21.53,21.53,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.1,0.32,,
178.4212912,12:32:40 PM,0.2615,1.666,0.2095,35.21,35.14,35.00,22.23,47.93,47.93,47.96,2.59,6.25,37.83,52.3,138.3,26.0,21.53,21.53,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.1,0.32,,
178.5213603,12:32:40 PM,0.2618,1.687,0.2098,35.21,35.14,35.00,22.23,47.93,47.93,47.96,2.59,6.25,37.83,52.3,138.3,26.0,21.53,21.53,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.1,0.32,,
178.6212136,12:32:40 PM,0.2618,1.687,0.2098,35.21,35.14,35.00,22.23,47.93,47.93,47.96,2.59,6.25,37.83,52.3,138.3,26.0,21.53,21.53,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,138.1,0.32,,
178.7202598,12:32:40 PM,0.2618,1.687,0.2098,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.59,6.25,37.83,52.3,138.3,26.0,21.53,21.53,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,138.1,0.32,,
178.8204407,12:32:40 PM,0.2618,1.687,0.2098,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.45,6.19,37.81,52.3,138.3,26.0,21.53,21.53,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,138.1,0.32,,
178.9203876,12:32:40 PM,0.2618,1.687,0.2098,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.45,6.19,37.81,52.3,137.1,26.0,21.53,21.53,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,138.1,0.32,,
179.0203847,12:32:40 PM,0.2614,1.686,0.2094,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.45,6.19,37.81,52.3,137.1,26.0,21.53,21.53,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.1,0.32,,
179.1204823,12:32:40 PM,0.2614,1.686,0.2094,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.45,6.19,37.81,52.3,137.1,26.0,21.53,21.53,21.55,0.04,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.1,0.32,,
179.2230948,12:32:41 PM,0.2614,1.686,0.2094,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.45,6.19,37.81,52.3,137.1,26.0,21.53,21.53,21.55,0.03,0.04,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,138.1,0.32,,
179.3239769,12:32:41 PM,0.2614,1.686,0.2094,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.45,6.19,37.81,52.3,137.1,26.0,21.53,21.53,21.55,0.03,0.03,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,137.7,0.32,,
179.423926,12:32:41 PM,0.2614,1.686,0.2094,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.45,6.19,37.81,52.3,137.1,26.0,21.53,21.53,21.55,0.03,0.03,21.29,62.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,137.7,0.32,,
179.5238729,12:32:41 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.45,6.19,37.81,50.2,136.8,26.0,21.53,21.53,21.55,0.03,0.03,21.29,62.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,137.7,0.32,,
179.6238222,12:32:41 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.45,6.19,37.81,50.2,136.8,26.0,21.53,21.53,21.55,0.03,0.03,21.29,62.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,137.7,0.32,,
179.7237692,12:32:41 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.45,6.19,37.81,50.2,136.8,26.0,21.53,21.53,21.55,0.03,0.03,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.7,0.32,,
179.8237169,12:32:41 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.77,47.76,47.88,2.45,6.19,37.81,50.2,136.8,26.0,21.53,21.53,21.55,0.03,0.03,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.2,0.32,,
179.9236661,12:32:41 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.77,47.76,47.88,2.45,6.19,37.81,50.2,136.8,26.0,21.53,21.53,21.55,0.03,0.03,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.2,0.32,,
180.0236131,12:32:41 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.77,47.76,47.88,2.45,6.19,37.81,50.2,136.8,26.0,21.53,21.53,21.55,0.03,0.03,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.2,0.32,,
180.1235612,12:32:41 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.77,47.76,47.88,2.45,6.19,37.81,49.7,136.9,26.0,21.53,21.53,21.55,0.03,0.03,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.2,0.32,,
180.2235095,12:32:42 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.77,47.76,47.88,2.45,6.19,37.81,49.7,136.9,26.0,21.53,21.53,21.55,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.2,0.32,,
180.3234575,12:32:42 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.77,47.76,47.88,2.45,6.19,37.81,49.7,136.9,26.0,21.53,21.53,21.55,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.2,0.32,,
180.4234049,12:32:42 PM,0.2725,1.758,0.2205,35.21,35.14,35.00,22.23,47.76,47.72,47.86,2.45,6.19,37.81,49.7,136.9,26.0,21.53,21.53,21.55,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.5,0.32,,
180.5233536,12:32:42 PM,0.2754,1.758,0.2234,35.21,35.14,35.00,22.23,47.76,47.72,47.86,2.45,6.23,37.81,49.7,136.9,26.0,21.53,21.53,21.55,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,137.5,0.32,,
180.6233014,12:32:42 PM,0.2754,1.758,0.2234,35.21,35.14,35.00,22.23,47.76,47.72,47.86,2.45,6.23,37.81,49.7,136.9,26.0,21.53,21.53,21.55,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,137.5,0.32,,
180.7235844,12:32:42 PM,0.2754,1.758,0.2234,35.21,35.14,35.00,22.23,47.76,47.72,47.86,2.45,6.23,37.81,49.7,136.9,26.0,21.53,21.53,21.55,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,137.5,0.32,,
180.823534,12:32:42 PM,0.2754,1.758,0.2234,35.21,35.14,35.00,22.23,47.76,47.72,47.86,2.45,6.23,37.81,49.7,136.9,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,137.5,0.32,,
180.9234801,12:32:42 PM,0.2754,1.758,0.2234,35.21,35.14,35.00,22.23,47.76,47.72,47.86,2.45,6.23,37.81,49.7,136.9,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.4,0.32,,
181.0234291,12:32:42 PM,0.2751,1.776,0.2231,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.45,6.23,37.81,49.7,136.9,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.4,0.32,,
181.1198769,12:32:42 PM,0.2751,1.776,0.2231,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.43,6.23,37.81,49.7,136.9,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.4,0.32,,
181.2193185,12:32:43 PM,0.2751,1.776,0.2231,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.4,0.32,,
181.3197352,12:32:43 PM,0.2751,1.776,0.2231,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,137.4,0.32,,
181.4202824,12:32:43 PM,0.2751,1.776,0.2231,35.21,35.14,35.00,22.23,47.91,47.91,47.94,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,137.4,0.32,,
181.5202324,12:32:43 PM,0.2777,1.775,0.2257,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,137.1,0.32,,
181.6212573,12:32:43 PM,0.2777,1.775,0.2257,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,137.1,0.32,,
181.7212061,12:32:43 PM,0.2777,1.775,0.2257,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,137.1,0.32,,
181.8211538,12:32:43 PM,0.2777,1.775,0.2257,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,137.1,0.32,,
181.9211027,12:32:43 PM,0.2777,1.775,0.2257,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.03,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,137.1,0.32,,
182.0210513,12:32:43 PM,0.2780,1.793,0.2260,35.21,35.14,35.00,22.23,47.77,47.74,47.86,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,136.5,0.32,,
182.1209987,12:32:43 PM,0.2780,1.793,0.2260,35.21,35.14,35.00,22.23,47.93,47.91,47.94,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.03,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,136.5,0.32,,
182.2209465,12:32:44 PM,0.2780,1.793,0.2260,35.21,35.14,35.00,22.23,47.93,47.91,47.94,2.43,6.23,37.81,49.2,137.7,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,136.5,0.32,,
182.3209073,12:32:44 PM,0.2780,1.793,0.2260,35.21,35.14,35.00,22.23,47.93,47.91,47.94,2.43,6.23,37.81,49.1,137.7,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,136.5,0.32,,
182.4208431,12:32:44 PM,0.2780,1.793,0.2260,35.21,35.14,35.00,22.23,47.93,47.91,47.94,2.43,6.23,37.81,49.1,137.7,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,136.5,0.32,,
182.5207911,12:32:44 PM,0.2786,1.793,0.2266,35.21,35.13,35.00,22.23,47.93,47.91,47.94,2.43,6.23,37.81,49.1,137.7,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,136.5,0.32,,
182.6207387,12:32:44 PM,0.2786,1.793,0.2266,35.21,35.13,35.00,22.23,48.04,47.93,47.94,2.43,6.23,37.81,49.1,137.7,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,136.7,0.32,,
182.7206864,12:32:44 PM,0.2786,1.793,0.2266,35.21,35.13,35.00,22.23,48.04,47.93,47.94,2.39,6.29,37.80,49.1,137.7,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,136.7,0.32,,
182.8206354,12:32:44 PM,0.2786,1.793,0.2266,35.21,35.13,35.00,22.23,48.04,47.93,47.94,2.39,6.29,37.80,49.1,137.7,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,136.7,0.32,,
182.921631,12:32:44 PM,0.2786,1.793,0.2266,35.21,35.13,35.00,22.23,48.04,47.93,47.94,2.39,6.29,37.80,49.4,138.4,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,136.7,0.32,,
183.0217425,12:32:44 PM,0.2766,1.797,0.2246,35.21,35.13,35.00,22.23,48.04,47.93,47.94,2.39,6.29,37.80,49.4,138.4,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,136.7,0.32,,
183.1216571,12:32:44 PM,0.2766,1.797,0.2246,35.21,35.13,35.00,22.23,48.04,47.93,47.94,2.39,6.29,37.80,49.4,138.4,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,136.7,0.32,,
183.2220879,12:32:45 PM,0.2766,1.797,0.2246,35.21,35.13,35.00,22.23,47.77,47.74,47.86,2.39,6.29,37.80,49.4,138.4,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,136.5,0.32,,
183.3223347,12:32:45 PM,0.2766,1.797,0.2246,35.21,35.13,35.00,22.23,47.77,47.74,47.86,2.39,6.29,37.80,49.4,138.4,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,136.5,0.32,,
183.4240769,12:32:45 PM,0.2766,1.797,0.2246,35.21,35.13,35.00,22.23,47.77,47.74,47.86,2.39,6.29,37.80,48.6,138.9,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,136.5,0.32,,
183.5232845,12:32:45 PM,0.2811,1.784,0.2291,35.21,35.13,35.00,22.23,47.77,47.74,47.86,2.39,6.29,37.80,48.6,138.9,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,136.5,0.32,,
183.6207578,12:32:45 PM,0.2811,1.784,0.2291,35.21,35.13,35.00,22.23,47.77,47.74,47.86,2.39,6.29,37.80,48.6,138.9,26.0,21.53,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,136.5,0.32,,
183.7237612,12:32:45 PM,0.2811,1.784,0.2291,35.21,35.13,35.00,22.23,47.77,47.74,47.86,2.39,6.29,37.80,48.6,138.9,26.0,21.54,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,136.2,0.32,,
183.8201082,12:32:45 PM,0.2811,1.784,0.2291,35.21,35.13,35.00,22.23,47.69,47.77,47.96,2.39,6.29,37.80,48.6,138.9,26.0,21.54,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,136.2,0.32,,
183.9203633,12:32:45 PM,0.2811,1.784,0.2291,35.21,35.13,35.00,22.23,47.69,47.77,47.96,2.39,6.29,37.80,48.6,138.9,26.0,21.54,21.53,21.56,0.02,0.02,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,136.2,0.32,,
184.0203102,12:32:45 PM,0.2815,1.813,0.2295,35.21,35.13,35.00,22.23,47.69,47.77,47.96,2.39,6.29,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,136.2,0.32,,
184.1202574,12:32:45 PM,0.2815,1.813,0.2295,35.21,35.13,35.00,22.23,47.69,47.77,47.96,2.39,6.29,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,136.2,0.32,,
184.2230221,12:32:46 PM,0.2815,1.813,0.2295,35.21,35.13,35.00,22.23,47.69,47.77,47.96,2.39,6.29,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,136.2,0.32,,
184.3229686,12:32:46 PM,0.2815,1.813,0.2295,35.21,35.13,35.00,22.23,47.93,47.93,47.94,2.39,6.29,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,136.3,0.32,,
184.4229168,12:32:46 PM,0.2815,1.813,0.2295,35.21,35.13,35.00,22.23,47.93,47.93,47.94,2.39,6.21,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,136.3,0.32,,
184.5228645,12:32:46 PM,0.2817,1.816,0.2297,35.21,35.13,35.00,22.23,47.93,47.93,47.94,2.39,6.21,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,136.3,0.32,,
184.6232515,12:32:46 PM,0.2817,1.816,0.2297,35.21,35.13,35.00,22.23,47.93,47.93,47.94,2.39,6.21,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,136.3,0.32,,
184.7228554,12:32:46 PM,0.2817,1.816,0.2297,35.20,35.13,35.00,22.23,47.93,47.93,47.94,2.39,6.21,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,136.3,0.32,,
184.8231188,12:32:46 PM,0.2817,1.816,0.2297,35.20,35.13,35.00,22.23,47.93,47.93,47.94,2.39,6.21,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.7,0.32,,
184.9233813,12:32:46 PM,0.2817,1.816,0.2297,35.20,35.13,35.00,22.23,47.76,47.74,47.86,2.39,6.21,37.80,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.7,0.32,,
185.0234946,12:32:46 PM,0.2816,1.817,0.2296,35.20,35.13,35.00,22.23,47.76,47.74,47.86,2.30,6.21,37.81,48.5,139.0,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.7,0.32,,
185.1206901,12:32:46 PM,0.2816,1.817,0.2296,35.20,35.13,35.00,22.23,47.76,47.74,47.86,2.30,6.21,37.81,47.4,137.9,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,135.7,0.32,,
185.2199835,12:32:47 PM,0.2816,1.817,0.2296,35.20,35.13,35.00,22.23,47.76,47.74,47.86,2.30,6.21,37.81,47.4,137.9,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,135.7,0.32,,
185.3198021,12:32:47 PM,0.2816,1.817,0.2296,35.20,35.13,35.00,22.23,47.76,47.74,47.86,2.30,6.21,37.81,47.4,137.9,26.0,21.54,21.53,21.56,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,135.7,0.32,,
185.4199282,12:32:47 PM,0.2816,1.817,0.2296,35.20,35.13,35.00,22.23,47.91,47.91,47.55,2.30,6.21,37.81,47.4,137.9,26.0,21.54,21.53,21.57,0.02,0.02,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,135.9,0.32,,
185.5199098,12:32:47 PM,0.2884,1.816,0.2364,35.20,35.13,35.00,22.23,47.91,47.91,47.55,2.30,6.21,37.81,47.4,137.9,26.0,21.54,21.53,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.9,0.32,,
185.6200681,12:32:47 PM,0.2884,1.816,0.2364,35.20,35.13,35.00,22.23,47.91,47.91,47.55,2.30,6.21,37.81,47.4,137.9,26.0,21.54,21.53,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.9,0.32,,
185.7198288,12:32:47 PM,0.2884,1.816,0.2364,35.20,35.13,35.00,22.23,47.91,47.91,47.55,2.30,6.21,37.81,46.8,137.2,26.0,21.54,21.53,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.9,0.32,,
185.8197416,12:32:47 PM,0.2884,1.816,0.2364,35.20,35.13,35.00,22.23,47.91,47.91,47.55,2.30,6.21,37.81,46.8,137.2,26.0,21.54,21.53,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.9,0.32,,
185.9196909,12:32:47 PM,0.2884,1.816,0.2364,35.20,35.13,35.00,22.23,47.91,47.91,47.55,2.30,6.21,37.81,46.8,137.2,26.0,21.54,21.53,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,135.9,0.32,,
186.0194354,12:32:47 PM,0.2920,1.860,0.2400,35.20,35.13,35.00,22.23,47.77,47.76,47.86,2.30,6.21,37.81,46.8,137.2,26.0,21.54,21.53,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,135.9,0.32,,
186.1197951,12:32:47 PM,0.2920,1.860,0.2400,35.20,35.13,35.00,22.23,47.77,47.76,47.86,2.30,6.21,37.81,46.8,137.2,26.0,21.54,21.53,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,135.9,0.32,,
186.2197435,12:32:48 PM,0.2920,1.860,0.2400,35.20,35.13,35.00,22.23,47.77,47.76,47.86,2.30,6.21,37.81,46.8,137.2,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,135.9,0.32,,
186.3193965,12:32:48 PM,0.2920,1.860,0.2400,35.20,35.13,35.00,22.23,47.77,47.76,47.86,2.30,6.21,37.81,46.8,137.2,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,135.9,0.32,,
186.4224413,12:32:48 PM,0.2920,1.860,0.2400,35.20,35.13,35.00,22.23,47.77,47.76,47.86,2.30,6.21,37.81,46.8,137.2,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,135.9,0.32,,
186.5224744,12:32:48 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.71,47.79,47.69,2.30,6.21,37.81,46.8,137.2,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,135.8,0.32,,
186.6200289,12:32:48 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.71,47.79,47.69,2.18,6.13,37.82,46.8,137.2,26.0,21.54,21.54,21.57,0.02,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,135.8,0.32,,
186.7200419,12:32:48 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.71,47.79,47.69,2.18,6.13,37.82,46.8,137.2,26.0,21.54,21.54,21.57,0.02,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,135.8,0.32,,
186.8231685,12:32:48 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.71,47.79,47.69,2.18,6.13,37.82,46.8,136.3,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,135.8,0.32,,
186.9236517,12:32:48 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.71,47.79,47.69,2.18,6.13,37.82,46.8,136.3,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,135.8,0.32,,
187.0235277,12:32:48 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.71,47.79,47.69,2.18,6.13,37.82,46.8,136.3,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,135.8,0.32,,
187.1229347,12:32:48 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.93,47.93,47.96,2.18,6.13,37.82,46.8,136.3,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,135.5,0.32,,
187.2231857,12:32:49 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.93,47.93,47.96,2.18,6.13,37.82,46.8,136.3,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,135.5,0.32,,
187.3244174,12:32:49 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.93,47.93,47.96,2.18,6.13,37.82,44.8,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,135.5,0.32,,
187.4225282,12:32:49 PM,0.2919,1.883,0.2399,35.20,35.13,35.00,22.23,47.93,47.93,47.96,2.18,6.13,37.82,44.8,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,135.5,0.32,,
