ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
187.5233135,12:32:49 PM,0.3052,1.883,0.2532,35.20,35.13,35.00,22.23,47.93,47.93,47.96,2.18,6.13,37.82,44.8,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,135.5,0.32,,
187.6202832,12:32:49 PM,0.3052,1.883,0.2532,35.20,35.13,35.00,22.23,47.93,47.93,47.96,2.18,6.13,37.82,44.8,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,135.5,0.32,,
187.7237489,12:32:49 PM,0.3052,1.883,0.2532,35.20,35.13,35.00,22.23,47.77,47.74,47.86,2.18,6.13,37.82,44.8,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,135.5,0.32,,
187.8205511,12:32:49 PM,0.3052,1.883,0.2532,35.20,35.13,35.00,22.23,47.77,47.74,47.86,2.18,6.13,37.82,44.8,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,135.5,0.32,,
187.9204379,12:32:49 PM,0.3052,1.883,0.2532,35.20,35.13,35.00,22.23,47.77,47.74,47.86,2.18,6.13,37.82,44.3,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,135.5,0.32,,
188.0202791,12:32:49 PM,0.3082,1.968,0.2562,35.20,35.13,35.00,22.23,47.77,47.74,47.86,2.18,6.13,37.82,44.3,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,135.5,0.32,,
188.1193592,12:32:49 PM,0.3082,1.968,0.2562,35.20,35.13,35.00,22.23,47.77,47.74,47.86,2.18,6.13,37.82,44.3,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,135.5,0.32,,
188.2194461,12:32:50 PM,0.3082,1.968,0.2562,35.20,35.13,35.00,22.23,47.89,47.93,47.93,2.18,6.13,37.82,44.3,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,135.1,0.32,,
188.3214595,12:32:50 PM,0.3082,1.968,0.2562,35.20,35.13,35.00,22.23,47.89,47.93,47.93,2.18,6.13,37.82,44.3,135.7,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,135.1,0.32,,
188.4212641,12:32:50 PM,0.3082,1.968,0.2562,35.20,35.13,35.00,22.23,47.89,47.93,47.93,2.18,6.13,37.82,44.3,135.4,26.0,21.54,21.54,21.57,0.03,0.03,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,135.1,0.32,,
188.5209692,12:32:50 PM,0.3085,1.988,0.2565,35.20,35.13,35.00,22.23,47.89,47.93,47.93,2.18,6.13,37.82,44.3,135.4,26.0,21.54,21.54,21.57,0.03,0.02,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,135.1,0.32,,
188.6228087,12:32:50 PM,0.3085,1.988,0.2565,35.20,35.13,35.00,22.23,47.89,47.93,47.93,2.18,6.13,37.82,44.3,135.4,26.0,21.54,21.54,21.57,0.03,0.02,21.30,62.3,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,135.1,0.32,,
188.7227825,12:32:50 PM,0.3085,1.988,0.2565,35.20,35.13,35.00,22.23,47.89,47.93,47.93,2.18,6.13,37.82,44.3,135.4,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.3,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,135.3,0.32,,
188.8228652,12:32:50 PM,0.3085,1.988,0.2565,35.20,35.13,35.00,22.23,47.77,47.76,47.96,2.18,6.13,37.82,44.3,135.4,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.3,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,135.3,0.32,,
188.9223409,12:32:50 PM,0.3085,1.988,0.2565,35.20,35.13,35.00,22.23,47.77,47.76,47.96,2.26,6.09,37.82,44.3,135.4,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,135.3,0.32,,
189.0225471,12:32:50 PM,0.3092,1.990,0.2572,35.20,35.13,35.00,22.23,47.77,47.76,47.96,2.26,6.09,37.82,44.2,134.5,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,135.3,0.32,,
189.1242589,12:32:50 PM,0.3092,1.990,0.2572,35.20,35.13,35.00,22.23,47.77,47.76,47.96,2.26,6.09,37.82,44.2,134.5,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,135.3,0.32,,
189.2225614,12:32:51 PM,0.3092,1.990,0.2572,35.20,35.13,35.00,22.23,47.77,47.76,47.96,2.26,6.09,37.82,44.2,134.5,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,135.3,0.32,,
189.320284,12:32:51 PM,0.3092,1.990,0.2572,35.20,35.13,35.00,22.23,47.72,47.74,47.86,2.26,6.09,37.82,44.2,134.5,26.0,21.54,21.54,21.57,0.02,0.02,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,135.4,0.32,,
189.4206558,12:32:51 PM,0.3092,1.990,0.2572,35.20,35.13,35.00,22.23,47.72,47.74,47.86,2.26,6.09,37.82,44.2,134.5,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,135.4,0.32,,
189.5240754,12:32:51 PM,0.3091,1.995,0.2571,35.20,35.13,35.00,22.23,47.72,47.74,47.86,2.26,6.09,37.82,44.2,134.5,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,135.4,0.32,,
189.6242413,12:32:51 PM,0.3091,1.995,0.2571,35.20,35.13,35.00,22.23,47.72,47.74,47.86,2.26,6.09,37.82,45.5,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,135.4,0.32,,
189.7204341,12:32:51 PM,0.3091,1.995,0.2571,35.20,35.13,35.00,22.23,47.72,47.74,47.86,2.26,6.09,37.82,45.5,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.4,0.32,,
189.820378,12:32:51 PM,0.3091,1.995,0.2571,35.20,35.13,35.00,22.23,47.72,47.74,47.86,2.26,6.09,37.82,45.5,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.4,0.32,,
189.9194248,12:32:51 PM,0.3091,1.995,0.2571,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.26,6.09,37.82,45.5,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.0,0.32,,
190.0201043,12:32:51 PM,0.2998,1.994,0.2478,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.26,6.09,37.82,45.5,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.0,0.32,,
190.1240271,12:32:51 PM,0.2998,1.994,0.2478,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.26,6.09,37.82,45.4,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.0,0.32,,
190.2195496,12:32:52 PM,0.2998,1.994,0.2478,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.26,6.09,37.82,45.4,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.0,0.32,,
190.3195495,12:32:52 PM,0.2998,1.994,0.2478,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.26,6.09,37.82,45.4,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.0,0.32,,
190.4194448,12:32:52 PM,0.2998,1.994,0.2478,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.26,6.09,37.82,45.4,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.4,0.32,,
190.5217761,12:32:52 PM,0.3005,1.938,0.2485,35.20,35.13,35.00,22.23,47.77,47.76,47.88,2.26,6.09,37.82,45.4,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.4,0.32,,
190.62434,12:32:52 PM,0.3005,1.938,0.2485,35.20,35.13,35.00,22.23,47.77,47.76,47.88,2.26,6.19,37.79,45.4,133.9,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.4,0.32,,
190.7194707,12:32:52 PM,0.3005,1.938,0.2485,35.20,35.13,35.00,22.23,47.77,47.76,47.88,2.26,6.19,37.79,45.7,135.0,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.4,0.32,,
190.8194464,12:32:52 PM,0.3005,1.938,0.2485,35.20,35.13,35.00,22.23,47.77,47.76,47.88,2.26,6.19,37.79,45.7,135.0,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,135.4,0.32,,
190.9206439,12:32:52 PM,0.3005,1.938,0.2485,35.20,35.13,35.00,22.23,47.77,47.76,47.88,2.26,6.19,37.79,45.7,135.0,26.0,21.54,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.4,0.32,,
191.0208283,12:32:52 PM,0.2984,1.938,0.2464,35.20,35.13,35.00,22.23,47.89,47.91,47.93,2.26,6.19,37.79,45.7,135.0,26.0,21.55,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.1,0.32,,
191.1241212,12:32:52 PM,0.2984,1.938,0.2464,35.20,35.13,35.00,22.23,47.89,47.91,47.93,2.21,6.19,37.79,45.7,135.0,26.0,21.55,21.54,21.57,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.1,0.32,,
191.2193589,12:32:53 PM,0.2984,1.938,0.2464,35.20,35.13,35.00,22.23,47.89,47.91,47.93,2.21,6.19,37.79,44.9,135.9,25.9,21.55,21.54,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.1,0.32,,
191.3193427,12:32:53 PM,0.2984,1.938,0.2464,35.20,35.13,35.00,22.23,47.89,47.91,47.93,2.21,6.19,37.79,44.9,135.9,25.9,21.55,21.54,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.1,0.32,,
191.4197439,12:32:53 PM,0.2984,1.938,0.2464,35.20,35.13,35.00,22.23,47.89,47.91,47.93,2.21,6.19,37.79,44.9,135.9,25.9,21.55,21.54,21.58,0.01,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.1,0.32,,
191.5204027,12:32:53 PM,0.3037,1.924,0.2517,35.20,35.13,35.00,22.23,47.89,47.91,47.93,2.21,6.19,37.79,44.9,135.9,25.9,21.55,21.54,21.58,0.01,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.3,0.32,,
191.6210277,12:32:53 PM,0.3037,1.924,0.2517,35.20,35.13,35.00,22.23,47.93,47.93,47.94,2.21,6.19,37.79,44.9,135.9,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,135.3,0.32,,
191.7207217,12:32:53 PM,0.3037,1.924,0.2517,35.20,35.13,35.00,22.23,47.93,47.93,47.94,2.21,6.19,37.79,44.9,135.9,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,135.3,0.32,,
191.8204345,12:32:53 PM,0.3037,1.924,0.2517,35.20,35.13,35.00,22.23,47.93,47.93,47.94,2.21,6.19,37.79,44.6,135.9,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,135.3,0.32,,
191.9206463,12:32:53 PM,0.3037,1.924,0.2517,35.20,35.13,35.00,22.23,47.93,47.93,47.94,2.21,6.19,37.79,44.6,135.9,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,135.3,0.32,,
192.020829,12:32:53 PM,0.3058,1.959,0.2538,35.20,35.13,35.00,22.23,47.93,47.93,47.94,2.21,6.19,37.79,44.6,135.9,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.3,0.32,,
192.1221842,12:32:53 PM,0.3058,1.959,0.2538,35.20,35.13,35.00,22.23,47.91,47.72,47.84,2.21,6.19,37.79,44.6,135.9,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.0,0.32,,
192.2227343,12:32:54 PM,0.3058,1.959,0.2538,35.20,35.13,35.00,22.23,47.91,47.72,47.84,2.21,6.19,37.79,44.6,135.9,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.0,0.32,,
192.3232797,12:32:54 PM,0.3058,1.959,0.2538,35.20,35.13,35.00,22.23,47.91,47.72,47.84,2.21,6.19,37.79,44.7,136.0,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.0,0.32,,
192.423181,12:32:54 PM,0.3058,1.959,0.2538,35.20,35.13,35.00,22.23,47.91,47.72,47.84,2.21,6.19,37.79,44.7,136.0,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,135.0,0.32,,
192.5234856,12:32:54 PM,0.3054,1.972,0.2538,35.20,35.13,35.00,22.23,47.91,47.72,47.84,2.21,6.19,37.79,44.7,136.0,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,135.0,0.32,,
192.6227683,12:32:54 PM,0.3054,1.972,0.2538,35.20,35.13,35.00,22.23,47.91,47.72,47.84,2.21,6.19,37.79,44.7,136.0,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,134.8,0.32,,
192.7212706,12:32:54 PM,0.3054,1.972,0.2538,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.21,6.19,37.79,44.7,136.0,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,134.8,0.32,,
192.8214147,12:32:54 PM,0.3054,1.972,0.2538,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.31,6.15,37.81,44.7,136.0,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,134.8,0.32,,
192.9233761,12:32:54 PM,0.3054,1.972,0.2538,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.31,6.15,37.81,44.6,135.5,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,134.8,0.32,,
193.0230512,12:32:54 PM,0.3056,1.971,0.2536,35.20,35.13,35.00,22.23,47.91,47.91,47.94,2.31,6.15,37.81,44.6,135.5,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,134.8,0.32,,
193.1232362,12:32:54 PM,0.3056,1.971,0.2536,35.19,35.13,35.00,22.23,47.91,47.91,47.94,2.31,6.15,37.81,44.6,135.5,25.9,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,134.8,0.32,,
193.222193,12:32:55 PM,0.3056,1.971,0.2536,35.19,35.13,35.00,22.23,47.77,47.76,47.88,2.31,6.15,37.81,44.6,135.5,25.9,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,134.6,0.32,,
193.3225561,12:32:55 PM,0.3056,1.971,0.2536,35.19,35.13,35.00,22.23,47.77,47.76,47.88,2.31,6.15,37.81,44.6,135.5,25.9,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,134.6,0.32,,
193.4198133,12:32:55 PM,0.3056,1.971,0.2536,35.19,35.13,35.00,22.23,47.77,47.76,47.88,2.31,6.15,37.81,44.6,135.5,25.9,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,134.6,0.32,,
193.5194105,12:32:55 PM,0.2946,1.971,0.2426,35.19,35.13,35.00,22.23,47.77,47.76,47.88,2.31,6.15,37.81,46.3,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,134.6,0.32,,
193.6214755,12:32:55 PM,0.2946,1.971,0.2426,35.19,35.13,35.00,22.23,47.77,47.76,47.88,2.31,6.15,37.81,46.3,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,134.6,0.32,,
193.7193765,12:32:55 PM,0.2946,1.971,0.2426,35.19,35.13,35.00,22.23,47.77,47.76,47.88,2.31,6.15,37.81,46.3,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,134.6,0.31,,
193.8245276,12:32:55 PM,0.2946,1.971,0.2426,35.19,35.13,35.00,22.23,47.91,47.91,47.93,2.31,6.15,37.81,46.3,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,134.0,0.31,,
193.9194648,12:32:55 PM,0.2946,1.971,0.2426,35.19,35.13,35.00,22.23,47.91,47.91,47.93,2.31,6.15,37.81,46.3,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,134.0,0.31,,
194.0205338,12:32:55 PM,0.2926,1.900,0.2406,35.19,35.13,35.00,22.23,47.91,47.91,47.93,2.31,6.15,37.81,46.6,135.1,25.9,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,134.0,0.31,,
194.1205449,12:32:55 PM,0.2926,1.900,0.2406,35.19,35.13,35.00,22.23,47.91,47.91,47.93,2.31,6.15,37.81,46.6,135.1,25.9,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,134.0,0.31,,
194.2204579,12:32:56 PM,0.2926,1.900,0.2406,35.19,35.13,35.00,22.23,47.91,47.91,47.93,2.31,6.15,37.81,46.6,135.1,25.9,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,134.0,0.31,,
194.3204056,12:32:56 PM,0.2926,1.900,0.2406,35.19,35.13,35.00,22.23,47.91,47.91,47.93,2.31,6.15,37.81,46.6,135.1,25.9,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,133.8,0.31,,
194.420353,12:32:56 PM,0.2926,1.900,0.2406,35.19,35.13,35.00,22.23,47.93,47.91,47.94,2.31,6.15,37.81,46.6,135.1,25.9,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,133.8,0.31,,
194.5203022,12:32:56 PM,0.2926,1.887,0.2406,35.19,35.13,35.00,22.23,47.93,47.91,47.94,2.31,6.12,37.83,46.6,135.1,25.9,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,133.8,0.31,,
194.6202515,12:32:56 PM,0.2926,1.887,0.2406,35.19,35.13,35.00,22.23,47.93,47.91,47.94,2.31,6.12,37.83,47.0,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,133.8,0.31,,
194.7201996,12:32:56 PM,0.2926,1.887,0.2406,35.19,35.12,35.00,22.23,47.93,47.91,47.94,2.31,6.12,37.83,47.0,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.8,0.31,,
194.8201463,12:32:56 PM,0.2926,1.887,0.2406,35.19,35.12,35.00,22.23,47.93,47.91,47.94,2.31,6.12,37.83,47.0,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.8,0.31,,
194.9200935,12:32:56 PM,0.2926,1.887,0.2406,35.19,35.12,35.00,22.23,47.76,47.76,47.86,2.31,6.12,37.83,47.0,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.7,0.31,,
195.0200416,12:32:56 PM,0.2900,1.887,0.2380,35.19,35.12,35.00,22.23,47.76,47.76,47.86,2.26,6.12,37.83,47.0,135.0,26.0,21.55,21.54,21.58,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.7,0.31,,
195.1199977,12:32:56 PM,0.2900,1.887,0.2380,35.19,35.12,35.00,22.23,47.76,47.76,47.86,2.26,6.12,37.83,46.0,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,133.7,0.31,,
195.2199396,12:32:57 PM,0.2900,1.887,0.2380,35.19,35.12,35.00,22.23,47.76,47.76,47.86,2.26,6.12,37.83,46.0,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,133.7,0.31,,
195.3198871,12:32:57 PM,0.2900,1.887,0.2380,35.19,35.12,35.00,22.23,47.76,47.76,47.86,2.26,6.12,37.83,46.0,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,133.7,0.31,,
195.4198341,12:32:57 PM,0.2900,1.887,0.2380,35.19,35.12,35.00,22.23,47.76,47.76,47.86,2.26,6.12,37.83,46.0,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.8,0.31,,
195.5197839,12:32:57 PM,0.2962,1.871,0.2442,35.19,35.12,35.00,22.23,47.91,47.91,47.93,2.26,6.12,37.83,46.0,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,133.8,0.31,,
195.6213013,12:32:57 PM,0.2962,1.871,0.2442,35.19,35.12,35.00,22.23,47.91,47.91,47.93,2.26,6.12,37.83,46.0,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,133.8,0.31,,
195.7212494,12:32:57 PM,0.2962,1.871,0.2442,35.19,35.12,35.00,22.23,47.91,47.91,47.93,2.26,6.12,37.83,45.8,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,133.8,0.31,,
195.821197,12:32:57 PM,0.2962,1.871,0.2442,35.19,35.12,35.00,22.23,47.91,47.91,47.93,2.26,6.12,37.83,45.8,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.8,0.31,,
195.921152,12:32:57 PM,0.2962,1.871,0.2442,35.19,35.12,35.00,22.23,47.91,47.91,47.93,2.26,6.12,37.83,45.8,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.8,0.31,,
196.0211604,12:32:57 PM,0.2975,1.910,0.2455,35.19,35.12,35.00,22.23,47.93,47.93,47.94,2.26,6.12,37.83,45.8,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.7,0.31,,
196.1243976,12:32:57 PM,0.2975,1.910,0.2455,35.19,35.12,35.00,22.23,47.93,47.93,47.94,2.26,6.12,37.83,45.8,134.5,26.0,21.55,21.54,21.58,0.01,0.01,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.7,0.31,,
196.2241995,12:32:58 PM,0.2975,1.910,0.2455,35.19,35.12,35.00,22.23,47.93,47.93,47.94,2.26,6.12,37.83,45.8,134.5,26.0,21.55,21.54,21.58,0.01,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.7,0.31,,
196.3240869,12:32:58 PM,0.2975,1.910,0.2455,35.19,35.12,35.00,22.23,47.93,47.93,47.94,2.26,6.12,37.83,45.9,134.6,26.0,21.55,21.54,21.58,0.01,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.7,0.31,,
196.4240392,12:32:58 PM,0.2975,1.910,0.2455,35.19,35.12,35.00,22.23,47.93,47.93,47.94,2.26,6.12,37.83,45.9,134.6,26.0,21.55,21.54,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.7,0.31,,
196.5241872,12:32:58 PM,0.2973,1.919,0.2453,35.19,35.12,35.00,22.23,47.93,47.93,47.94,2.26,6.12,37.83,45.9,134.6,26.0,21.55,21.54,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.7,0.31,,
196.6243609,12:32:58 PM,0.2973,1.919,0.2453,35.19,35.12,35.00,22.23,47.77,47.76,47.86,2.26,6.12,37.83,45.9,134.6,26.0,21.55,21.54,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.2,0.31,,
196.7207237,12:32:58 PM,0.2973,1.919,0.2453,35.19,35.12,35.00,22.23,47.77,47.76,47.86,2.14,6.24,37.82,45.9,134.6,26.0,21.55,21.54,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.2,0.31,,
196.8237545,12:32:58 PM,0.2973,1.919,0.2453,35.19,35.12,35.00,22.23,47.77,47.76,47.86,2.14,6.24,37.82,45.9,135.9,26.0,21.55,21.54,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.2,0.31,,
196.9226135,12:32:58 PM,0.2973,1.919,0.2453,35.19,35.12,35.00,22.23,47.77,47.76,47.86,2.14,6.24,37.82,45.9,135.9,26.0,21.55,21.54,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.2,0.31,,
197.0224123,12:32:58 PM,0.2971,1.917,0.2451,35.19,35.12,35.00,22.23,47.77,47.76,47.86,2.14,6.24,37.82,45.9,135.9,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,133.2,0.31,,
197.1194151,12:32:58 PM,0.2971,1.917,0.2451,35.19,35.12,35.00,22.23,47.77,47.76,47.86,2.14,6.24,37.82,45.9,135.9,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,133.2,0.31,,
197.220888,12:32:59 PM,0.2971,1.917,0.2451,35.19,35.12,35.00,22.23,47.91,47.91,47.94,2.14,6.24,37.82,45.9,135.9,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,133.2,0.31,,
197.3203988,12:32:59 PM,0.2971,1.917,0.2451,35.19,35.12,35.00,22.23,47.91,47.91,47.94,2.14,6.24,37.82,45.9,135.9,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,133.2,0.31,,
197.4242153,12:32:59 PM,0.2971,1.917,0.2451,35.19,35.12,35.00,22.23,47.91,47.91,47.94,2.14,6.24,37.82,44.0,137.3,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
197.5239577,12:32:59 PM,0.3097,1.917,0.2577,35.19,35.12,35.00,22.23,47.91,47.91,47.94,2.14,6.24,37.82,44.0,137.3,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
197.6240213,12:32:59 PM,0.3097,1.917,0.2577,35.19,35.12,35.00,22.23,47.91,47.91,47.94,2.14,6.24,37.82,44.0,137.3,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
197.7238526,12:32:59 PM,0.3097,1.917,0.2577,35.19,35.12,35.00,22.23,47.72,47.94,47.96,2.14,6.24,37.82,44.0,137.3,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
197.8207274,12:32:59 PM,0.3097,1.917,0.2577,35.19,35.12,35.00,22.23,47.72,47.94,47.96,2.14,6.24,37.82,44.0,137.3,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.2,0.31,,
197.9208819,12:32:59 PM,0.3097,1.917,0.2577,35.19,35.12,35.00,22.23,47.72,47.94,47.96,2.14,6.24,37.82,43.7,137.2,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.2,0.31,,
198.0207572,12:32:59 PM,0.3121,1.998,0.2601,35.19,35.12,35.00,22.23,47.72,47.94,47.96,2.14,6.24,37.82,43.7,137.2,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.2,0.31,,
198.1206795,12:32:59 PM,0.3121,1.998,0.2601,35.19,35.12,35.00,22.23,47.72,47.94,47.96,2.14,6.24,37.82,43.7,137.2,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
198.2206312,12:33:00 PM,0.3121,1.998,0.2601,35.19,35.12,35.00,22.23,47.72,47.94,47.96,2.14,6.24,37.82,43.7,137.2,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.9,0.31,,
198.3205768,12:33:00 PM,0.3121,1.998,0.2601,35.19,35.12,35.00,22.23,47.91,47.89,47.93,2.14,6.24,37.82,43.7,137.2,26.0,21.55,21.54,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.9,0.31,,
198.4205554,12:33:00 PM,0.3121,1.998,0.2601,35.19,35.12,35.00,22.23,47.91,47.89,47.93,2.14,6.23,37.80,43.7,137.2,26.0,21.55,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.9,0.31,,
198.5207599,12:33:00 PM,0.3127,2.017,0.2607,35.19,35.12,35.00,22.23,47.91,47.89,47.93,2.14,6.23,37.80,43.6,137.3,26.0,21.55,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.9,0.31,,
198.6206018,12:33:00 PM,0.3127,2.017,0.2607,35.19,35.12,35.00,22.23,47.91,47.89,47.93,2.14,6.23,37.80,43.6,137.3,26.0,21.55,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.9,0.31,,
198.7218466,12:33:00 PM,0.3127,2.017,0.2607,35.18,35.12,35.00,22.23,47.91,47.89,47.93,2.14,6.23,37.80,43.6,137.3,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.9,0.31,,
198.8217624,12:33:00 PM,0.3127,2.017,0.2607,35.18,35.12,35.00,22.23,47.91,47.91,47.93,2.14,6.23,37.80,43.6,137.3,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.0,0.31,,
198.9217101,12:33:00 PM,0.3127,2.017,0.2607,35.18,35.12,35.00,22.23,47.91,47.91,47.93,2.24,6.23,37.80,43.6,137.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,133.0,0.31,,
199.0229418,12:33:00 PM,0.3124,2.015,0.2604,35.18,35.12,35.00,22.23,47.91,47.91,47.93,2.24,6.23,37.80,43.6,137.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,133.0,0.31,,
199.1194448,12:33:00 PM,0.3124,2.015,0.2604,35.18,35.12,35.00,22.23,47.91,47.91,47.93,2.24,6.23,37.80,45.1,137.4,26.0,21.56,21.55,21.58,0.03,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,133.0,0.31,,
199.2222754,12:33:01 PM,0.3124,2.015,0.2604,35.18,35.12,35.00,22.23,47.91,47.91,47.93,2.24,6.23,37.80,45.1,137.4,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,133.0,0.31,,
199.3221054,12:33:01 PM,0.3124,2.015,0.2604,35.18,35.12,35.00,22.23,47.91,47.91,47.93,2.24,6.23,37.80,45.1,137.4,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,133.0,0.31,,
199.4216174,12:33:01 PM,0.3124,2.015,0.2604,35.18,35.12,35.00,22.23,47.77,47.76,47.88,2.24,6.23,37.80,45.1,137.4,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.7,0.31,,
199.5215653,12:33:01 PM,0.3022,2.015,0.2502,35.18,35.12,35.00,22.23,47.77,47.76,47.88,2.24,6.23,37.80,45.1,137.4,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.7,0.31,,
199.6215141,12:33:01 PM,0.3022,2.015,0.2502,35.18,35.12,35.00,22.23,47.77,47.76,47.88,2.24,6.23,37.80,45.5,138.0,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.7,0.31,,
199.721562,12:33:01 PM,0.3022,2.015,0.2502,35.18,35.12,35.00,22.23,47.77,47.76,47.88,2.24,6.23,37.80,45.5,138.0,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,132.7,0.31,,
199.8216359,12:33:01 PM,0.3022,2.015,0.2502,35.18,35.12,35.00,22.23,47.77,47.76,47.88,2.24,6.23,37.80,45.5,138.0,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,132.7,0.31,,
199.9234839,12:33:01 PM,0.3022,2.015,0.2502,35.18,35.12,35.00,22.23,47.91,47.38,47.55,2.24,6.23,37.80,45.5,138.0,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,132.1,0.31,,
200.0197941,12:33:01 PM,0.2993,1.949,0.2473,35.18,35.12,35.00,22.23,47.91,47.38,47.55,2.24,6.23,37.80,45.5,138.0,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.1,0.31,,
200.1234684,12:33:01 PM,0.2993,1.949,0.2473,35.18,35.12,35.00,22.23,47.91,47.38,47.55,2.24,6.23,37.80,45.5,138.0,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.1,0.31,,
200.2235844,12:33:02 PM,0.2993,1.949,0.2473,35.18,35.12,35.00,22.23,47.91,47.38,47.55,2.24,6.23,37.80,45.5,137.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.1,0.31,,
200.3213843,12:33:02 PM,0.2993,1.949,0.2473,35.18,35.11,35.00,22.23,47.91,47.38,47.55,2.24,6.23,37.80,45.5,137.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.1,0.31,,
200.4215419,12:33:02 PM,0.2993,1.949,0.2473,35.18,35.11,35.00,22.23,47.91,47.38,47.55,2.24,6.23,37.80,45.5,137.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
200.5214306,12:33:02 PM,0.2996,1.931,0.2476,35.18,35.11,35.00,22.23,47.91,47.93,47.96,2.24,6.23,37.80,45.5,137.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
200.6199034,12:33:02 PM,0.2996,1.931,0.2476,35.18,35.11,35.00,22.23,47.91,47.93,47.96,2.24,6.32,37.82,45.5,137.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
200.7208281,12:33:02 PM,0.2996,1.931,0.2476,35.18,35.11,35.00,22.23,47.91,47.93,47.96,2.24,6.32,37.82,45.5,139.0,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
200.8205596,12:33:02 PM,0.2996,1.931,0.2476,35.18,35.11,35.00,22.23,47.91,47.93,47.96,2.24,6.32,37.82,45.5,139.0,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.3,0.31,,
200.9207931,12:33:02 PM,0.2996,1.931,0.2476,35.18,35.11,35.00,22.23,47.91,47.93,47.96,2.24,6.32,37.82,45.5,139.0,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.3,0.31,,
201.022739,12:33:02 PM,0.2994,1.933,0.2474,35.18,35.11,35.00,22.23,47.91,47.93,47.96,2.24,6.32,37.82,45.5,139.0,26.0,21.56,21.55,21.58,0.04,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.7,0.31,,
201.122923,12:33:02 PM,0.2994,1.933,0.2474,35.18,35.11,35.00,22.23,47.76,47.76,47.86,2.24,6.32,37.82,45.5,139.0,26.0,21.56,21.55,21.58,0.04,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.7,0.31,,
201.2208528,12:33:03 PM,0.2994,1.933,0.2474,35.18,35.11,35.00,22.23,47.76,47.76,47.86,2.19,6.32,37.82,45.5,139.0,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.7,0.31,,
201.3216969,12:33:03 PM,0.2994,1.933,0.2474,35.18,35.11,35.00,22.23,47.76,47.76,47.86,2.19,6.32,37.82,44.5,139.7,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.7,0.31,,
201.4226958,12:33:03 PM,0.2994,1.933,0.2474,35.18,35.11,35.00,22.23,47.76,47.76,47.86,2.19,6.32,37.82,44.5,139.7,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.7,0.31,,
201.5226217,12:33:03 PM,0.3059,1.931,0.2539,35.18,35.11,35.00,22.23,47.76,47.76,47.86,2.19,6.32,37.82,44.5,139.7,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.7,0.31,,
201.6227319,12:33:03 PM,0.3059,1.931,0.2539,35.18,35.11,35.00,22.23,47.91,47.91,47.94,2.19,6.32,37.82,44.5,139.7,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
201.7202312,12:33:03 PM,0.3059,1.931,0.2539,35.18,35.11,35.00,22.23,47.91,47.91,47.94,2.19,6.32,37.82,44.5,139.7,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
201.8210753,12:33:03 PM,0.3059,1.931,0.2539,35.18,35.11,35.00,22.23,47.91,47.91,47.94,2.19,6.32,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
201.921812,12:33:03 PM,0.3059,1.931,0.2539,35.18,35.11,35.00,22.23,47.91,47.91,47.94,2.19,6.32,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
202.0219131,12:33:03 PM,0.3077,1.973,0.2557,35.18,35.11,35.00,22.23,47.91,47.91,47.94,2.19,6.32,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.1,0.31,,
202.1221991,12:33:03 PM,0.3077,1.973,0.2557,35.18,35.11,35.00,22.23,47.91,47.91,47.94,2.19,6.32,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.2,0.31,,
202.2225037,12:33:04 PM,0.3077,1.973,0.2557,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.19,6.32,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.2,0.31,,
202.3227557,12:33:04 PM,0.3077,1.973,0.2557,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.19,6.32,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.2,0.31,,
202.4214883,12:33:04 PM,0.3077,1.973,0.2557,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.19,6.32,37.82,44.2,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
202.5212492,12:33:04 PM,0.3083,1.985,0.2563,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.19,6.32,37.82,44.2,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
202.6230133,12:33:04 PM,0.3083,1.985,0.2563,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.19,6.32,37.82,44.2,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
202.7225122,12:33:04 PM,0.3083,1.985,0.2563,35.18,35.11,35.00,22.23,47.89,47.91,47.93,2.19,6.32,37.82,44.2,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
202.8214471,12:33:04 PM,0.3083,1.985,0.2563,35.18,35.11,35.00,22.23,47.89,47.91,47.93,2.17,6.37,37.82,44.2,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
202.9214941,12:33:04 PM,0.3083,1.985,0.2563,35.18,35.11,35.00,22.23,47.89,47.91,47.93,2.17,6.37,37.82,44.2,139.8,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
203.0214449,12:33:04 PM,0.3088,1.988,0.2568,35.18,35.11,35.00,22.23,47.89,47.91,47.93,2.17,6.37,37.82,44.1,140.4,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
203.1213881,12:33:04 PM,0.3088,1.988,0.2568,35.18,35.11,35.00,22.23,47.89,47.91,47.93,2.17,6.37,37.82,44.1,140.4,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.2,0.31,,
203.2198913,12:33:05 PM,0.3088,1.988,0.2568,35.18,35.11,35.00,22.23,47.89,47.91,47.93,2.17,6.37,37.82,44.1,140.4,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.2,0.31,,
203.3194924,12:33:05 PM,0.3088,1.988,0.2568,35.18,35.11,35.00,22.23,47.91,47.93,47.67,2.17,6.37,37.82,44.1,140.4,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.8,0.31,,
203.424423,12:33:05 PM,0.3088,1.988,0.2568,35.18,35.11,35.00,22.23,47.91,47.93,47.67,2.17,6.37,37.82,44.1,140.4,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.8,0.31,,
203.5218302,12:33:05 PM,0.3104,1.992,0.2584,35.18,35.11,35.00,22.23,47.91,47.93,47.67,2.17,6.37,37.82,43.9,140.8,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.8,0.31,,
203.6221386,12:33:05 PM,0.3104,1.992,0.2584,35.18,35.11,35.00,22.23,47.91,47.93,47.67,2.17,6.37,37.82,43.9,140.8,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.8,0.31,,
203.7223836,12:33:05 PM,0.3104,1.992,0.2584,35.18,35.11,35.00,22.23,47.91,47.93,47.67,2.17,6.37,37.82,43.9,140.8,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.8,0.31,,
203.8225831,12:33:05 PM,0.3104,1.992,0.2584,35.18,35.11,35.00,22.23,47.91,47.93,47.67,2.17,6.37,37.82,43.9,140.8,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.6,0.31,,
203.921071,12:33:05 PM,0.3104,1.992,0.2584,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.17,6.37,37.82,43.9,140.8,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.6,0.31,,
204.0209513,12:33:05 PM,0.3104,2.002,0.2584,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.17,6.37,37.82,43.9,140.8,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.6,0.31,,
204.1225287,12:33:05 PM,0.3104,2.002,0.2584,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.17,6.37,37.82,43.8,140.9,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.6,0.31,,
204.2227804,12:33:06 PM,0.3104,2.002,0.2584,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.17,6.37,37.82,43.8,140.9,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.6,0.31,,
204.3223836,12:33:06 PM,0.3104,2.002,0.2584,35.18,35.11,35.00,22.23,47.77,47.76,47.88,2.17,6.37,37.82,43.8,140.9,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.6,0.31,,
204.4227132,12:33:06 PM,0.3104,2.002,0.2584,35.18,35.11,35.00,22.23,47.91,47.91,47.93,2.17,6.37,37.82,43.8,140.9,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.4,0.31,,
204.5227837,12:33:06 PM,0.3112,2.002,0.2592,35.18,35.11,35.00,22.23,47.91,47.91,47.93,2.17,6.30,37.81,43.8,140.9,26.0,21.56,21.55,21.58,0.04,0.04,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.4,0.31,,
204.6234477,12:33:06 PM,0.3112,2.002,0.2592,35.18,35.11,35.00,22.23,47.91,47.91,47.93,2.17,6.30,37.81,43.9,139.9,26.0,21.56,21.55,21.58,0.04,0.03,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.4,0.31,,
204.7235357,12:33:06 PM,0.3112,2.002,0.2592,35.18,35.11,35.00,22.23,47.91,47.91,47.93,2.17,6.30,37.81,43.9,139.9,26.0,21.56,21.55,21.58,0.04,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.4,0.31,,
204.8236281,12:33:06 PM,0.3112,2.002,0.2592,35.17,35.11,35.00,22.23,47.91,47.91,47.93,2.17,6.30,37.81,43.9,139.9,26.0,21.56,21.55,21.58,0.03,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.4,0.31,,
204.9224757,12:33:06 PM,0.3112,2.002,0.2592,35.17,35.11,35.00,22.23,47.91,47.91,47.93,2.17,6.30,37.81,43.9,139.9,26.0,21.56,21.55,21.58,0.03,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.2,0.31,,
205.0222862,12:33:06 PM,0.3101,2.007,0.2581,35.17,35.11,35.00,22.23,47.93,47.93,47.94,2.17,6.30,37.81,43.9,139.9,26.0,21.56,21.55,21.58,0.03,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.2,0.31,,
205.1246496,12:33:06 PM,0.3101,2.007,0.2581,35.17,35.11,35.00,22.23,47.93,47.93,47.94,2.19,6.30,37.81,43.9,139.9,26.0,21.56,21.55,21.58,0.03,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.2,0.31,,
205.219654,12:33:07 PM,0.3101,2.007,0.2581,35.17,35.11,35.00,22.23,47.93,47.93,47.94,2.19,6.30,37.81,44.1,139.4,26.0,21.56,21.55,21.58,0.03,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.2,0.31,,
205.3196034,12:33:07 PM,0.3101,2.007,0.2581,35.17,35.11,35.00,22.23,47.93,47.93,47.94,2.19,6.30,37.81,44.1,139.4,26.0,21.56,21.55,21.58,0.03,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.2,0.31,,
205.419657,12:33:07 PM,0.3101,2.007,0.2581,35.17,35.11,35.00,22.23,47.93,47.93,47.94,2.19,6.30,37.81,44.1,139.4,26.0,21.56,21.55,21.58,0.03,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
205.519671,12:33:07 PM,0.3088,2.000,0.2568,35.17,35.11,35.00,22.23,47.77,47.76,47.86,2.19,6.30,37.81,44.1,139.4,26.0,21.56,21.55,21.58,0.03,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.3,0.31,,
205.6212055,12:33:07 PM,0.3088,2.000,0.2568,35.17,35.11,35.00,22.23,47.77,47.76,47.86,2.19,6.30,37.81,44.1,139.4,26.0,21.56,21.55,21.58,0.02,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.3,0.31,,
205.721346,12:33:07 PM,0.3088,2.000,0.2568,35.17,35.11,35.00,22.23,47.77,47.76,47.86,2.19,6.30,37.81,44.1,139.4,26.0,21.56,21.55,21.58,0.02,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.3,0.31,,
205.8196224,12:33:07 PM,0.3088,2.000,0.2568,35.17,35.11,35.00,22.23,47.77,47.76,47.86,2.19,6.30,37.81,44.3,139.4,26.0,21.56,21.55,21.58,0.02,0.02,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.3,0.31,,
205.9200866,12:33:07 PM,0.3088,2.000,0.2568,35.17,35.11,35.00,22.23,47.77,47.76,47.86,2.19,6.30,37.81,44.3,139.4,26.0,21.56,21.55,21.58,0.02,0.02,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.3,0.31,,
206.020218,12:33:07 PM,0.3074,1.992,0.2554,35.17,35.11,35.00,22.23,47.77,47.76,47.86,2.19,6.30,37.81,44.3,139.4,26.0,21.56,21.55,21.58,0.02,0.02,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.3,0.31,,
206.1203743,12:33:07 PM,0.3074,1.992,0.2554,35.17,35.11,35.00,22.23,47.71,47.79,47.94,2.19,6.30,37.81,44.3,139.4,26.0,21.56,21.55,21.58,0.02,0.02,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
206.2207307,12:33:08 PM,0.3074,1.992,0.2554,35.17,35.11,35.00,22.23,47.71,47.79,47.94,2.19,6.30,37.81,44.3,139.4,26.0,21.56,21.55,21.58,0.02,0.02,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.4,0.31,,
206.3209053,12:33:08 PM,0.3074,1.992,0.2554,35.17,35.11,35.00,22.23,47.71,47.79,47.94,2.19,6.30,37.81,44.3,139.3,26.0,21.56,21.55,21.58,0.02,0.02,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.4,0.31,,
206.4196382,12:33:08 PM,0.3074,1.992,0.2554,35.17,35.11,35.00,22.23,47.71,47.79,47.94,2.19,6.30,37.81,44.3,139.3,26.0,21.56,21.55,21.58,0.02,0.02,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.4,0.31,,
206.5195989,12:33:08 PM,0.3075,1.983,0.2555,35.17,35.11,35.00,22.23,47.71,47.79,47.94,2.19,6.30,37.81,44.3,139.3,26.0,21.56,21.55,21.58,0.02,0.03,21.37,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.4,0.31,,
206.6195389,12:33:08 PM,0.3075,1.983,0.2555,35.17,35.11,35.00,22.23,47.71,47.79,47.94,2.19,6.30,37.81,44.3,139.3,26.0,21.56,21.55,21.58,0.02,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
206.7197361,12:33:08 PM,0.3075,1.983,0.2555,35.17,35.11,35.00,22.23,48.06,47.93,47.96,2.19,6.30,37.81,44.3,139.3,26.0,21.56,21.55,21.58,0.02,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
206.8221085,12:33:08 PM,0.3075,1.983,0.2555,35.17,35.11,35.00,22.23,48.06,47.93,47.96,2.13,6.36,37.82,44.3,139.3,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
206.9204428,12:33:08 PM,0.3075,1.983,0.2555,35.17,35.11,35.00,22.23,48.06,47.93,47.96,2.13,6.36,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
207.020536,12:33:08 PM,0.3070,1.984,0.2550,35.17,35.11,35.00,22.23,48.06,47.93,47.96,2.13,6.36,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.0,0.31,,
207.1204845,12:33:08 PM,0.3070,1.984,0.2550,35.17,35.11,35.00,22.23,48.06,47.93,47.96,2.13,6.36,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.0,0.31,,
207.2205813,12:33:09 PM,0.3070,1.984,0.2550,35.17,35.11,35.00,22.23,47.91,47.91,47.94,2.13,6.36,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.4,0.31,,
207.3204318,12:33:09 PM,0.3070,1.984,0.2550,35.17,35.11,35.00,22.23,47.91,47.91,47.94,2.13,6.36,37.82,44.3,139.8,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.4,0.31,,
207.4199643,12:33:09 PM,0.3070,1.984,0.2550,35.17,35.11,35.00,22.23,47.91,47.91,47.94,2.13,6.36,37.82,43.7,140.4,26.0,21.56,21.55,21.58,0.03,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.4,0.31,,
207.5199118,12:33:09 PM,0.3117,1.980,0.2597,35.17,35.11,35.00,22.23,47.91,47.91,47.94,2.13,6.36,37.82,43.7,140.4,26.0,21.56,21.55,21.58,0.02,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.4,0.31,,
207.6199341,12:33:09 PM,0.3117,1.980,0.2597,35.17,35.11,35.00,22.23,47.91,47.91,47.94,2.13,6.36,37.82,43.7,140.4,26.0,21.56,21.55,21.58,0.02,0.03,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.4,0.31,,
207.7198814,12:33:09 PM,0.3117,1.980,0.2597,35.17,35.11,35.00,22.23,47.91,47.91,47.94,2.13,6.36,37.82,43.7,140.4,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
207.8244136,12:33:09 PM,0.3117,1.980,0.2597,35.17,35.11,35.00,22.23,47.91,47.91,47.93,2.13,6.36,37.82,43.7,140.4,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
207.9243339,12:33:09 PM,0.3117,1.980,0.2597,35.17,35.11,35.00,22.23,47.91,47.91,47.93,2.13,6.36,37.82,43.7,140.4,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
208.0206932,12:33:09 PM,0.3117,2.011,0.2597,35.17,35.11,35.00,22.23,47.91,47.91,47.93,2.13,6.36,37.82,43.7,140.5,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
208.1208789,12:33:09 PM,0.3117,2.011,0.2597,35.17,35.11,35.00,22.23,47.91,47.91,47.93,2.13,6.36,37.82,43.7,140.5,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.2,0.31,,
208.2211522,12:33:10 PM,0.3117,2.011,0.2597,35.17,35.11,35.00,22.23,47.91,47.91,47.93,2.13,6.36,37.82,43.7,140.5,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.2,0.31,,
208.3212523,12:33:10 PM,0.3117,2.011,0.2597,35.17,35.11,35.00,22.23,47.77,47.74,47.88,2.13,6.36,37.82,43.7,140.5,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
208.4213403,12:33:10 PM,0.3117,2.011,0.2597,35.17,35.11,35.00,22.23,47.77,47.74,47.88,2.13,6.44,37.84,43.7,140.5,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
208.5225777,12:33:10 PM,0.3117,2.010,0.2597,35.17,35.11,35.00,22.23,47.77,47.74,47.88,2.13,6.44,37.84,43.7,140.5,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.8,0.31,,
208.6196659,12:33:10 PM,0.3117,2.010,0.2597,35.17,35.11,35.00,22.23,47.77,47.74,47.88,2.13,6.44,37.84,43.4,140.8,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.8,0.31,,
208.7224613,12:33:10 PM,0.3117,2.010,0.2597,35.17,35.10,35.00,22.23,47.77,47.74,47.88,2.13,6.44,37.84,43.4,140.8,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.8,0.31,,
208.8200106,12:33:10 PM,0.3117,2.010,0.2597,35.17,35.10,35.00,22.23,47.77,47.74,47.88,2.13,6.44,37.84,43.4,140.8,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.8,0.31,,
208.9209218,12:33:10 PM,0.3117,2.010,0.2597,35.17,35.10,35.00,22.23,47.91,47.91,47.84,2.13,6.44,37.84,43.4,140.8,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.9,0.31,,
209.0244852,12:33:10 PM,0.3135,2.010,0.2615,35.17,35.10,35.00,22.23,47.91,47.91,47.84,2.12,6.44,37.84,43.4,140.8,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.9,0.31,,
209.1244682,12:33:10 PM,0.3135,2.010,0.2615,35.17,35.10,35.00,22.23,47.91,47.91,47.84,2.12,6.44,37.84,43.2,142.2,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.9,0.31,,
209.2212839,12:33:11 PM,0.3135,2.010,0.2615,35.17,35.10,35.00,22.23,47.91,47.91,47.84,2.12,6.44,37.84,43.2,142.2,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.9,0.31,,
209.3215672,12:33:11 PM,0.3135,2.010,0.2615,35.17,35.10,35.00,22.23,47.91,47.91,47.84,2.12,6.44,37.84,43.2,142.2,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.9,0.31,,
209.4215162,12:33:11 PM,0.3135,2.010,0.2615,35.17,35.10,35.00,22.23,47.91,47.91,47.84,2.12,6.44,37.84,43.2,142.2,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.3,0.31,,
209.5214829,12:33:11 PM,0.3151,2.022,0.2631,35.17,35.10,35.00,22.23,47.91,47.93,47.93,2.12,6.44,37.84,43.2,142.2,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.3,0.31,,
209.6217021,12:33:11 PM,0.3151,2.022,0.2631,35.17,35.10,35.00,22.23,47.91,47.93,47.93,2.12,6.44,37.84,43.2,142.2,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.3,0.31,,
209.7242499,12:33:11 PM,0.3151,2.022,0.2631,35.17,35.10,35.00,22.23,47.91,47.93,47.93,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,130.3,0.31,,
209.8197074,12:33:11 PM,0.3151,2.022,0.2631,35.17,35.10,35.00,22.23,47.91,47.93,47.93,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,130.3,0.31,,
209.9205739,12:33:11 PM,0.3151,2.022,0.2631,35.17,35.10,35.00,22.23,47.91,47.93,47.93,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,130.3,0.31,,
210.0205203,12:33:11 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.23,47.77,47.76,47.88,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.0,0.30,,
210.1205924,12:33:11 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.24,47.77,47.76,47.88,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.0,0.30,,
210.2206911,12:33:12 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.24,47.77,47.76,47.88,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.0,0.30,,
210.3202691,12:33:12 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.24,47.77,47.76,47.88,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.0,0.30,,
