ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
210.4213026,12:33:12 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.24,47.77,47.76,47.88,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.34,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.0,0.30,,
210.5196416,12:33:12 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.24,47.77,47.76,47.88,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.4,0.31,,
210.6243608,12:33:12 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.24,47.91,47.91,47.94,2.12,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.4,0.31,,
210.7224203,12:33:12 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.24,47.91,47.91,47.94,2.15,6.44,37.84,43.1,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.4,0.31,,
210.8244588,12:33:12 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.24,47.91,47.91,47.94,2.15,6.44,37.84,43.2,142.4,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,130.4,0.31,,
210.9244054,12:33:12 PM,0.3155,2.035,0.2635,35.17,35.10,35.00,22.24,47.91,47.91,47.94,2.15,6.44,37.84,43.2,142.4,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,130.4,0.31,,
211.0211773,12:33:12 PM,0.3151,2.035,0.2631,35.17,35.10,35.00,22.24,47.91,47.91,47.94,2.15,6.44,37.84,43.2,142.4,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,130.4,0.31,,
211.1204159,12:33:12 PM,0.3151,2.035,0.2631,35.17,35.10,35.00,22.24,47.93,47.93,47.96,2.15,6.44,37.84,43.2,142.4,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,130.6,0.31,,
211.2244864,12:33:13 PM,0.3151,2.035,0.2631,35.17,35.10,35.00,22.24,47.93,47.93,47.96,2.15,6.44,37.84,43.2,142.4,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.6,0.31,,
211.3197468,12:33:13 PM,0.3151,2.035,0.2631,35.17,35.10,35.00,22.24,47.93,47.93,47.96,2.15,6.44,37.84,43.2,142.4,26.0,21.56,21.55,21.58,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.6,0.31,,
211.4230274,12:33:13 PM,0.3151,2.035,0.2631,35.17,35.10,35.00,22.24,47.93,47.93,47.96,2.15,6.44,37.84,43.6,142.3,26.0,21.56,21.55,21.58,0.01,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.6,0.31,,
211.5226133,12:33:13 PM,0.3120,2.032,0.2600,35.17,35.10,35.00,22.24,47.93,47.93,47.96,2.15,6.44,37.84,43.6,142.3,26.0,21.56,21.55,21.58,0.01,0.01,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.6,0.31,,
211.6225952,12:33:13 PM,0.3120,2.032,0.2600,35.17,35.10,35.00,22.24,47.93,47.93,47.96,2.15,6.44,37.84,43.6,142.3,26.0,21.56,21.55,21.58,0.01,0.01,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,130.6,0.31,,
211.7195966,12:33:13 PM,0.3120,2.032,0.2600,35.17,35.10,35.00,22.24,47.79,47.76,47.88,2.15,6.44,37.84,43.6,142.3,26.0,21.56,21.55,21.58,0.01,0.01,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,130.3,0.31,,
211.8237201,12:33:13 PM,0.3120,2.032,0.2600,35.17,35.10,35.00,22.24,47.79,47.76,47.88,2.15,6.44,37.84,43.6,142.3,26.0,21.56,21.55,21.58,0.01,0.01,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,130.3,0.31,,
211.9236224,12:33:13 PM,0.3120,2.032,0.2600,35.17,35.10,35.00,22.24,47.79,47.76,47.88,2.15,6.44,37.84,43.7,142.2,26.0,21.56,21.55,21.58,0.01,0.01,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,130.3,0.31,,
212.0237092,12:33:13 PM,0.3113,2.012,0.2593,35.17,35.10,35.00,22.24,47.79,47.76,47.88,2.15,6.44,37.84,43.7,142.2,26.0,21.56,21.55,21.58,0.01,0.01,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.3,0.31,,
212.1241953,12:33:13 PM,0.3113,2.012,0.2593,35.17,35.10,35.00,22.23,47.79,47.76,47.88,2.15,6.44,37.84,43.7,142.2,26.0,21.56,21.55,21.58,0.01,0.01,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.3,0.31,,
212.2197299,12:33:14 PM,0.3113,2.012,0.2593,35.17,35.10,35.00,22.23,47.91,47.91,47.93,2.15,6.44,37.84,43.7,142.2,26.0,21.56,21.55,21.58,0.01,0.01,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.4,0.31,,
212.322887,12:33:14 PM,0.3113,2.012,0.2593,35.17,35.10,35.00,22.23,47.91,47.91,47.93,2.15,6.58,37.81,43.7,142.2,26.0,21.56,21.55,21.58,0.01,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.3,23.7,0,0,0.00,130.4,0.31,,
212.4228276,12:33:14 PM,0.3113,2.012,0.2593,35.17,35.10,35.00,22.23,47.91,47.91,47.93,2.15,6.58,37.81,43.7,142.2,26.0,21.56,21.55,21.58,0.01,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.3,23.6,0,0,0.00,130.4,0.31,,
212.5242814,12:33:14 PM,0.3116,2.008,0.2596,35.17,35.10,35.00,22.23,47.91,47.91,47.93,2.15,6.58,37.81,43.7,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.3,23.6,0,0,0.00,130.4,0.31,,
212.6229927,12:33:14 PM,0.3116,2.008,0.2596,35.17,35.10,35.00,22.23,47.91,47.91,47.93,2.15,6.58,37.81,43.7,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.3,23.6,0,0,0.00,130.4,0.31,,
212.7241964,12:33:14 PM,0.3116,2.008,0.2596,35.17,35.10,35.00,22.23,47.91,47.91,47.93,2.15,6.58,37.81,43.7,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.4,0.31,,
212.8242636,12:33:14 PM,0.3116,2.008,0.2596,35.17,35.10,35.00,22.23,47.91,47.93,47.94,2.15,6.58,37.81,43.7,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.5,0.31,,
212.9242337,12:33:14 PM,0.3116,2.008,0.2596,35.17,35.10,35.00,22.23,47.91,47.93,47.94,2.13,6.58,37.81,43.7,142.3,26.0,21.56,21.55,21.58,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.5,0.31,,
213.0241748,12:33:14 PM,0.3116,2.010,0.2596,35.17,35.10,35.00,22.23,47.91,47.93,47.94,2.13,6.58,37.81,43.6,144.1,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.5,0.31,,
213.1204483,12:33:14 PM,0.3116,2.010,0.2596,35.17,35.10,35.00,22.23,47.91,47.93,47.94,2.13,6.58,37.81,43.6,144.1,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.5,0.31,,
213.2204687,12:33:15 PM,0.3116,2.010,0.2596,35.16,35.10,35.00,22.23,47.91,47.93,47.94,2.13,6.58,37.81,43.6,144.1,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.5,0.31,,
213.3204067,12:33:15 PM,0.3116,2.010,0.2596,35.16,35.10,35.00,22.23,47.91,47.93,47.94,2.13,6.58,37.81,43.6,144.1,26.0,21.56,21.55,21.57,0.03,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.2,0.31,,
213.4200473,12:33:15 PM,0.3116,2.010,0.2596,35.16,35.10,35.00,22.23,47.91,47.91,47.67,2.13,6.58,37.81,43.6,144.1,26.0,21.56,21.55,21.57,0.03,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.2,0.31,,
213.5211293,12:33:15 PM,0.3116,2.010,0.2596,35.16,35.10,35.00,22.23,47.91,47.91,47.67,2.13,6.58,37.81,43.6,144.1,26.0,21.56,21.55,21.57,0.03,0.03,21.33,62.3,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,130.2,0.31,,
213.6213136,12:33:15 PM,0.3116,2.010,0.2596,35.16,35.10,35.00,22.24,47.91,47.91,47.67,2.13,6.58,37.81,43.3,145.0,26.0,21.56,21.55,21.57,0.03,0.03,21.33,62.3,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,130.2,0.31,,
213.7196168,12:33:15 PM,0.3116,2.010,0.2596,35.16,35.10,35.00,22.24,47.91,47.91,47.67,2.13,6.58,37.81,43.3,145.0,26.0,21.56,21.55,21.57,0.03,0.03,21.33,62.3,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,130.2,0.31,,
213.8241317,12:33:15 PM,0.3116,2.010,0.2596,35.16,35.10,35.00,22.24,47.91,47.91,47.67,2.13,6.58,37.81,43.3,145.0,26.0,21.56,21.55,21.57,0.03,0.03,21.33,62.3,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,130.2,0.31,,
213.9246636,12:33:15 PM,0.3116,2.010,0.2596,35.16,35.10,35.00,22.24,47.91,47.91,47.94,2.13,6.58,37.81,43.3,145.0,26.0,21.56,21.55,21.57,0.03,0.03,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
214.0246611,12:33:15 PM,0.3144,2.010,0.2624,35.16,35.10,35.00,22.24,47.91,47.91,47.94,2.13,6.58,37.81,43.3,145.0,26.0,21.56,21.55,21.57,0.03,0.03,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
214.1242049,12:33:15 PM,0.3144,2.010,0.2624,35.16,35.10,35.00,22.24,47.91,47.91,47.94,2.13,6.58,37.81,43.3,144.5,26.0,21.56,21.55,21.57,0.03,0.03,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
214.219624,12:33:16 PM,0.3144,2.010,0.2624,35.16,35.10,35.00,22.24,47.91,47.91,47.94,2.13,6.58,37.81,43.3,144.5,26.0,21.56,21.55,21.57,0.03,0.03,21.33,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
214.3212902,12:33:16 PM,0.3144,2.010,0.2624,35.16,35.09,35.00,22.24,47.91,47.91,47.94,2.13,6.58,37.81,43.3,144.5,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.2,0.31,,
214.4215002,12:33:16 PM,0.3144,2.010,0.2624,35.16,35.09,35.00,22.24,47.91,47.91,47.94,2.13,6.58,37.81,43.3,144.5,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.2,0.30,,
214.5197015,12:33:16 PM,0.3144,2.028,0.2624,35.16,35.09,35.00,22.24,47.77,47.93,47.96,2.13,6.58,37.81,43.3,144.5,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,129.9,0.30,,
214.6230098,12:33:16 PM,0.3144,2.028,0.2624,35.16,35.09,35.00,22.24,47.77,47.93,47.96,2.13,6.57,37.82,43.3,144.5,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,129.9,0.30,,
214.720987,12:33:16 PM,0.3144,2.028,0.2624,35.16,35.09,35.00,22.24,47.77,47.93,47.96,2.13,6.57,37.82,43.0,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.9,0.30,,
214.8211285,12:33:16 PM,0.3144,2.028,0.2624,35.16,35.09,35.00,22.24,47.77,47.93,47.96,2.13,6.57,37.82,43.0,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.9,0.30,,
214.9212616,12:33:16 PM,0.3144,2.028,0.2624,35.16,35.09,35.00,22.24,47.77,47.93,47.96,2.13,6.57,37.82,43.0,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.9,0.30,,
215.0204205,12:33:16 PM,0.3162,2.028,0.2642,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.13,6.57,37.82,43.0,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.3,0.31,,
215.1212389,12:33:16 PM,0.3162,2.028,0.2642,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.57,37.82,43.0,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.3,0.31,,
215.2210038,12:33:17 PM,0.3162,2.028,0.2642,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.57,37.82,43.0,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.3,0.31,,
215.3211586,12:33:17 PM,0.3162,2.028,0.2642,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.57,37.82,44.6,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.3,0.31,,
215.4214107,12:33:17 PM,0.3162,2.028,0.2642,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.57,37.82,44.6,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.3,0.31,,
215.5200931,12:33:17 PM,0.3049,2.040,0.2529,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.57,37.82,44.6,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.3,0.31,,
215.6203094,12:33:17 PM,0.3049,2.040,0.2529,35.16,35.09,35.00,22.24,47.91,47.91,47.94,2.24,6.57,37.82,44.6,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
215.7232389,12:33:17 PM,0.3049,2.040,0.2529,35.16,35.09,35.00,22.24,47.91,47.91,47.94,2.24,6.57,37.82,44.6,143.8,26.0,21.56,21.55,21.57,0.03,0.03,21.34,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
215.823759,12:33:17 PM,0.3049,2.040,0.2529,35.16,35.09,35.00,22.24,47.91,47.91,47.94,2.24,6.57,37.82,45.1,144.1,26.0,21.56,21.55,21.57,0.03,0.03,21.36,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.2,0.31,,
215.9212114,12:33:17 PM,0.3049,2.040,0.2529,35.16,35.09,35.00,22.24,47.91,47.91,47.94,2.24,6.57,37.82,45.1,144.1,26.0,21.56,21.55,21.57,0.03,0.03,21.36,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.2,0.31,,
216.0254854,12:33:17 PM,0.3017,1.967,0.2497,35.16,35.09,35.00,22.24,47.91,47.91,47.94,2.24,6.57,37.82,45.1,144.1,26.0,21.56,21.55,21.57,0.04,0.03,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.2,0.31,,
216.1196623,12:33:17 PM,0.3017,1.967,0.2497,35.16,35.09,35.00,22.24,47.91,47.91,47.94,2.24,6.57,37.82,45.1,144.1,26.0,21.56,21.55,21.57,0.04,0.04,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.2,0.31,,
216.2217619,12:33:18 PM,0.3017,1.967,0.2497,35.16,35.09,35.00,22.24,47.59,47.66,47.60,2.24,6.57,37.82,45.1,144.1,26.0,21.56,21.55,21.57,0.04,0.04,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,130.2,0.31,,
216.3221076,12:33:18 PM,0.3017,1.967,0.2497,35.16,35.09,35.00,22.24,47.59,47.66,47.60,2.24,6.57,37.82,45.1,144.1,26.0,21.56,21.55,21.57,0.04,0.04,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,130.2,0.31,,
216.4225842,12:33:18 PM,0.3017,1.967,0.2497,35.16,35.09,35.00,22.24,47.59,47.66,47.60,2.24,6.57,37.82,44.9,144.2,26.0,21.56,21.55,21.57,0.04,0.04,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,130.2,0.31,,
216.521387,12:33:18 PM,0.3026,1.946,0.2506,35.16,35.09,35.00,22.24,47.59,47.66,47.60,2.24,6.57,37.82,44.9,144.2,26.0,21.56,21.55,21.57,0.04,0.04,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,130.2,0.31,,
216.6217003,12:33:18 PM,0.3026,1.946,0.2506,35.16,35.09,35.00,22.24,47.59,47.66,47.60,2.24,6.57,37.82,44.9,144.2,26.0,21.56,21.55,21.57,0.04,0.04,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.2,0.31,,
216.7196557,12:33:18 PM,0.3026,1.946,0.2506,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.57,37.82,44.9,144.2,26.0,21.56,21.55,21.57,0.04,0.04,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.7,0.30,,
216.8222317,12:33:18 PM,0.3026,1.946,0.2506,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.67,37.82,44.9,144.2,26.0,21.56,21.55,21.57,0.04,0.04,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.7,0.30,,
216.9221793,12:33:18 PM,0.3026,1.946,0.2506,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.67,37.82,45.3,145.6,26.0,21.56,21.55,21.57,0.04,0.03,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
217.0221268,12:33:18 PM,0.3002,1.952,0.2482,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.67,37.82,45.3,145.6,26.0,21.56,21.55,21.57,0.04,0.03,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
217.1197019,12:33:18 PM,0.3002,1.952,0.2482,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.67,37.82,45.3,145.6,26.0,21.56,21.55,21.57,0.03,0.03,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
217.2228783,12:33:19 PM,0.3002,1.952,0.2482,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.67,37.82,45.3,145.6,26.0,21.56,21.55,21.57,0.03,0.03,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.8,0.30,,
217.3228182,12:33:19 PM,0.3002,1.952,0.2482,35.16,35.09,35.00,22.24,47.77,47.76,47.88,2.24,6.67,37.82,45.3,145.6,26.0,21.56,21.55,21.57,0.03,0.03,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
217.4231422,12:33:19 PM,0.3002,1.952,0.2482,35.16,35.09,35.00,22.24,47.77,47.76,47.88,2.24,6.67,37.82,45.3,145.6,26.0,21.56,21.55,21.57,0.03,0.03,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
217.5222022,12:33:19 PM,0.2996,1.936,0.2476,35.16,35.09,35.00,22.24,47.77,47.76,47.88,2.24,6.67,37.82,45.4,146.5,26.0,21.56,21.55,21.57,0.03,0.03,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
217.6226259,12:33:19 PM,0.2996,1.936,0.2476,35.16,35.09,35.00,22.24,47.77,47.76,47.88,2.24,6.67,37.82,45.4,146.5,26.0,21.56,21.55,21.57,0.03,0.03,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
217.7214321,12:33:19 PM,0.2996,1.936,0.2476,35.16,35.09,35.00,22.24,47.77,47.76,47.88,2.24,6.67,37.82,45.4,146.5,26.0,21.56,21.55,21.57,0.03,0.03,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
217.8233451,12:33:19 PM,0.2996,1.936,0.2476,35.16,35.09,35.00,22.24,47.76,47.74,47.62,2.24,6.67,37.82,45.4,146.5,26.0,21.56,21.55,21.57,0.03,0.03,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
217.9232979,12:33:19 PM,0.2996,1.936,0.2476,35.16,35.09,35.00,22.24,47.76,47.74,47.62,2.24,6.67,37.82,45.4,146.5,26.0,21.56,21.55,21.57,0.02,0.03,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
218.0232451,12:33:19 PM,0.2996,1.933,0.2476,35.16,35.09,35.00,22.24,47.76,47.74,47.62,2.24,6.67,37.82,45.4,146.5,26.0,21.56,21.55,21.57,0.02,0.03,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
218.1231886,12:33:19 PM,0.2996,1.933,0.2476,35.16,35.09,35.00,22.24,47.76,47.74,47.62,2.24,6.67,37.82,45.4,146.5,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.8,0.30,,
218.2232851,12:33:20 PM,0.2996,1.933,0.2476,35.16,35.09,35.00,22.24,47.76,47.74,47.62,2.24,6.67,37.82,45.4,146.5,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.8,0.30,,
218.3217866,12:33:20 PM,0.2996,1.933,0.2476,35.16,35.09,35.00,22.24,47.76,47.74,47.62,2.24,6.67,37.82,45.4,146.5,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.8,0.31,,
218.4232054,12:33:20 PM,0.2996,1.933,0.2476,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.67,37.82,45.4,146.5,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
218.522952,12:33:20 PM,0.2996,1.933,0.2476,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.73,37.81,45.4,146.5,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.2,0.31,,
218.6227343,12:33:20 PM,0.2996,1.933,0.2476,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.73,37.81,45.5,147.3,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.2,0.31,,
218.7226926,12:33:20 PM,0.2996,1.933,0.2476,35.16,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.73,37.81,45.5,147.3,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.2,0.31,,
218.8196845,12:33:20 PM,0.2996,1.933,0.2476,35.15,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.73,37.81,45.5,147.3,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.2,0.31,,
218.9234267,12:33:20 PM,0.2996,1.933,0.2476,35.15,35.09,35.00,22.24,47.91,47.91,47.93,2.24,6.73,37.81,45.5,147.3,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,129.9,0.30,,
219.0219074,12:33:20 PM,0.2989,1.932,0.2469,35.15,35.09,35.00,22.24,47.79,47.76,47.59,2.24,6.73,37.81,45.5,147.3,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,129.9,0.30,,
219.1224432,12:33:20 PM,0.2989,1.932,0.2469,35.15,35.09,35.00,22.24,47.79,47.76,47.59,2.34,6.73,37.81,45.5,147.3,25.9,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,129.9,0.30,,
219.2227007,12:33:21 PM,0.2989,1.932,0.2469,35.15,35.09,35.00,22.24,47.79,47.76,47.59,2.34,6.73,37.81,47.1,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.9,0.30,,
219.3210096,12:33:21 PM,0.2989,1.932,0.2469,35.15,35.09,35.00,22.24,47.79,47.76,47.59,2.34,6.73,37.81,47.1,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.9,0.30,,
219.4207979,12:33:21 PM,0.2989,1.932,0.2469,35.15,35.09,35.00,22.24,47.79,47.76,47.59,2.34,6.73,37.81,47.1,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.9,0.30,,
219.5213935,12:33:21 PM,0.2884,1.928,0.2364,35.15,35.09,35.00,22.24,47.76,47.74,47.86,2.34,6.73,37.81,47.1,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.3,0.31,,
219.6229266,12:33:21 PM,0.2884,1.928,0.2364,35.15,35.09,35.00,22.24,47.76,47.74,47.86,2.34,6.73,37.81,47.1,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
219.7228282,12:33:21 PM,0.2884,1.928,0.2364,35.15,35.09,35.00,22.24,47.76,47.74,47.86,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
219.8209019,12:33:21 PM,0.2884,1.928,0.2364,35.15,35.09,35.00,22.24,47.76,47.74,47.86,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
219.9233644,12:33:21 PM,0.2884,1.928,0.2364,35.15,35.09,35.00,22.24,47.76,47.74,47.86,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
220.0227202,12:33:21 PM,0.2851,1.860,0.2331,35.15,35.09,35.00,22.24,47.76,47.74,47.86,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,130.5,0.31,,
220.1205369,12:33:21 PM,0.2851,1.860,0.2331,35.15,35.09,35.00,22.24,47.91,47.91,47.94,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,130.5,0.31,,
220.2228916,12:33:22 PM,0.2851,1.860,0.2331,35.15,35.09,35.00,22.24,47.91,47.91,47.94,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,130.5,0.31,,
220.3209865,12:33:22 PM,0.2851,1.860,0.2331,35.15,35.09,35.00,22.24,47.91,47.91,47.94,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,130.5,0.31,,
220.4208379,12:33:22 PM,0.2851,1.860,0.2331,35.15,35.09,35.00,22.24,47.91,47.91,47.94,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.5,0.31,,
220.5225399,12:33:22 PM,0.2849,1.839,0.2329,35.15,35.08,35.00,22.24,47.91,47.91,47.94,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.5,0.31,,
220.6228155,12:33:22 PM,0.2849,1.839,0.2329,35.15,35.08,35.00,22.24,47.60,47.66,47.88,2.34,6.73,37.81,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.4,0.31,,
220.7198319,12:33:22 PM,0.2849,1.839,0.2329,35.15,35.08,35.00,22.24,47.60,47.66,47.88,2.53,6.90,37.83,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.02,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.4,0.31,,
220.821766,12:33:22 PM,0.2849,1.839,0.2329,35.15,35.08,35.00,22.24,47.60,47.66,47.88,2.53,6.90,37.83,47.7,147.9,26.0,21.56,21.55,21.57,0.02,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,130.4,0.31,,
220.9209666,12:33:22 PM,0.2849,1.839,0.2329,35.15,35.08,35.00,22.24,47.60,47.66,47.88,2.53,6.90,37.83,47.7,150.1,26.0,21.56,21.55,21.57,0.02,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,130.4,0.31,,
221.0205278,12:33:22 PM,0.2849,1.838,0.2329,35.14,35.08,35.00,22.24,47.60,47.66,47.88,2.53,6.90,37.83,47.7,150.1,26.0,21.56,21.55,21.57,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,130.4,0.31,,
221.1243679,12:33:22 PM,0.2849,1.838,0.2329,35.14,35.08,35.00,22.24,47.60,47.66,47.88,2.53,6.90,37.83,47.7,150.1,26.0,21.56,21.55,21.57,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,130.4,0.31,,
221.2238372,12:33:23 PM,0.2849,1.838,0.2329,35.14,35.08,35.00,22.24,47.89,47.91,47.93,2.53,6.90,37.83,47.7,150.1,26.0,21.56,21.55,21.57,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.7,0.31,,
221.3238389,12:33:23 PM,0.2849,1.838,0.2329,35.14,35.08,35.00,22.24,47.89,47.91,47.93,2.53,6.90,37.83,47.7,150.1,26.0,21.56,21.55,21.57,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.7,0.31,,
221.4197152,12:33:23 PM,0.2849,1.838,0.2329,35.14,35.08,35.00,22.24,47.89,47.91,47.93,2.53,6.90,37.83,50.7,151.6,26.0,21.56,21.55,21.57,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.7,0.31,,
221.5238179,12:33:23 PM,0.2678,1.838,0.2158,35.14,35.08,35.00,22.24,47.89,47.91,47.93,2.53,6.90,37.83,50.7,151.6,26.0,21.56,21.55,21.57,0.01,0.01,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.7,0.31,,
221.6226641,12:33:23 PM,0.2678,1.838,0.2158,35.14,35.08,35.00,22.24,47.89,47.91,47.93,2.53,6.90,37.83,50.7,151.6,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.7,0.31,,
221.7245734,12:33:23 PM,0.2678,1.838,0.2158,35.14,35.08,35.00,22.24,47.89,47.91,47.93,2.53,6.90,37.83,50.7,151.6,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.0,0.31,,
221.8210823,12:33:23 PM,0.2678,1.838,0.2158,35.14,35.08,35.00,22.24,48.03,47.93,47.94,2.53,6.90,37.83,50.7,151.6,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.0,0.31,,
221.9212079,12:33:23 PM,0.2678,1.838,0.2158,35.14,35.08,35.00,22.24,48.03,47.93,47.94,2.53,6.90,37.83,50.7,151.6,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.0,0.31,,
222.0245052,12:33:23 PM,0.2637,1.727,0.2117,35.14,35.08,35.00,22.24,48.03,47.93,47.94,2.53,6.90,37.83,51.5,151.7,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.0,0.31,,
222.1248486,12:33:23 PM,0.2637,1.727,0.2117,35.14,35.08,35.00,22.24,48.03,47.93,47.94,2.53,6.90,37.83,51.5,151.7,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.0,0.31,,
222.2198665,12:33:24 PM,0.2637,1.727,0.2117,35.14,35.08,35.00,22.24,48.03,47.93,47.94,2.53,6.90,37.83,51.5,151.7,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.0,0.31,,
222.3200863,12:33:24 PM,0.2637,1.727,0.2117,35.14,35.08,35.00,22.24,47.77,47.76,47.86,2.53,6.90,37.83,51.5,151.7,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,130.9,0.31,,
222.4204341,12:33:24 PM,0.2637,1.727,0.2117,35.14,35.08,35.00,22.24,47.77,47.76,47.86,2.53,6.97,37.82,51.5,151.7,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,130.9,0.31,,
222.5213676,12:33:24 PM,0.2636,1.701,0.2116,35.14,35.08,35.00,22.24,47.77,47.76,47.86,2.53,6.97,37.82,51.5,152.9,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,130.9,0.31,,
222.6213144,12:33:24 PM,0.2636,1.701,0.2116,35.14,35.08,35.00,22.24,47.77,47.76,47.86,2.53,6.97,37.82,51.5,152.9,26.0,21.56,21.55,21.57,0.01,0.01,21.36,62.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,130.9,0.31,,
222.721263,12:33:24 PM,0.2636,1.701,0.2116,35.14,35.08,35.00,22.24,47.77,47.76,47.86,2.53,6.97,37.82,51.5,152.9,26.0,21.56,21.55,21.57,0.01,0.02,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.9,0.31,,
222.8212094,12:33:24 PM,0.2636,1.701,0.2116,35.14,35.08,35.00,22.24,47.77,47.76,47.86,2.53,6.97,37.82,51.5,152.9,26.0,21.56,21.55,21.57,0.01,0.02,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.4,0.31,,
222.9211576,12:33:24 PM,0.2636,1.701,0.2116,35.14,35.08,35.00,22.24,47.91,47.91,47.93,2.53,6.97,37.82,51.5,152.9,26.0,21.56,21.55,21.57,0.02,0.02,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.4,0.31,,
223.0211049,12:33:24 PM,0.2635,1.700,0.2115,35.14,35.08,35.00,22.24,47.91,47.91,47.93,2.73,6.97,37.82,51.5,152.9,26.0,21.56,21.55,21.57,0.02,0.02,21.36,62.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.4,0.31,,
223.1210529,12:33:24 PM,0.2635,1.700,0.2115,35.14,35.08,35.00,22.24,47.91,47.91,47.93,2.73,6.97,37.82,54.7,153.7,26.0,21.56,21.55,21.57,0.02,0.02,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
223.2210007,12:33:25 PM,0.2635,1.700,0.2115,35.14,35.08,35.00,22.24,47.91,47.91,47.93,2.73,6.97,37.82,54.7,153.7,26.0,21.56,21.55,21.57,0.02,0.02,21.36,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
223.32095,12:33:25 PM,0.2635,1.700,0.2115,35.14,35.08,35.00,22.24,47.91,47.91,47.93,2.73,6.97,37.82,54.7,153.7,26.0,21.56,21.55,21.57,0.02,0.02,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
223.4208975,12:33:25 PM,0.2635,1.700,0.2115,35.14,35.08,35.00,22.24,47.79,47.76,47.69,2.73,6.97,37.82,54.7,153.7,26.0,21.56,21.55,21.57,0.02,0.02,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.1,0.31,,
223.5208447,12:33:25 PM,0.2481,1.699,0.1961,35.14,35.08,35.00,22.24,47.79,47.76,47.69,2.73,6.97,37.82,54.7,153.7,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.1,0.31,,
223.6207935,12:33:25 PM,0.2481,1.699,0.1961,35.14,35.08,35.00,22.24,47.79,47.76,47.69,2.73,6.97,37.82,54.7,153.7,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.1,0.31,,
223.720741,12:33:25 PM,0.2481,1.699,0.1961,35.14,35.08,35.00,22.24,47.79,47.76,47.69,2.73,6.97,37.82,55.5,154.0,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.1,0.31,,
223.8206892,12:33:25 PM,0.2481,1.699,0.1961,35.14,35.08,35.00,22.24,47.79,47.76,47.69,2.73,6.97,37.82,55.5,154.0,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.1,0.31,,
223.9206372,12:33:25 PM,0.2481,1.699,0.1961,35.14,35.08,35.00,22.24,47.79,47.76,47.69,2.73,6.97,37.82,55.5,154.0,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.1,0.31,,
224.0205865,12:33:25 PM,0.2445,1.600,0.1925,35.14,35.08,35.00,22.24,47.76,47.74,47.86,2.73,6.97,37.82,55.5,154.0,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.7,0.31,,
224.1205334,12:33:25 PM,0.2445,1.600,0.1925,35.14,35.08,35.00,22.24,47.76,47.74,47.86,2.73,6.97,37.82,55.5,154.0,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.7,0.31,,
224.2204827,12:33:26 PM,0.2445,1.600,0.1925,35.14,35.08,35.00,22.24,47.76,47.74,47.86,2.73,6.97,37.82,55.5,154.1,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
224.3206721,12:33:26 PM,0.2445,1.600,0.1925,35.14,35.08,35.00,22.24,47.76,47.74,47.86,2.73,6.97,37.82,55.5,154.1,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
224.4203776,12:33:26 PM,0.2445,1.600,0.1925,35.14,35.07,35.00,22.24,47.76,47.74,47.86,2.73,6.97,37.82,55.5,154.1,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
224.5203261,12:33:26 PM,0.2444,1.577,0.1924,35.14,35.07,35.00,22.24,47.76,47.74,47.86,2.73,6.97,37.82,55.5,154.1,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
224.6202852,12:33:26 PM,0.2444,1.577,0.1924,35.14,35.07,35.00,22.24,47.91,47.93,47.55,2.73,6.97,37.82,55.5,154.1,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.7,0.31,,
224.7202228,12:33:26 PM,0.2444,1.577,0.1924,35.14,35.07,35.00,22.24,47.91,47.93,47.55,2.73,7.20,37.81,55.5,154.1,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.7,0.31,,
224.8201712,12:33:26 PM,0.2444,1.577,0.1924,35.14,35.07,35.00,22.24,47.91,47.93,47.55,2.73,7.20,37.81,55.5,157.2,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.7,0.31,,
224.9201182,12:33:26 PM,0.2444,1.577,0.1924,35.13,35.07,35.00,22.24,47.91,47.93,47.55,2.73,7.20,37.81,55.5,157.2,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.7,0.31,,
225.020066,12:33:26 PM,0.2442,1.576,0.1922,35.13,35.07,35.00,22.24,47.91,47.93,47.55,2.73,7.20,37.81,55.5,157.2,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.7,0.31,,
225.1200142,12:33:26 PM,0.2442,1.576,0.1922,35.13,35.07,35.00,22.24,47.77,47.93,47.96,2.73,7.20,37.81,55.5,157.2,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.6,0.31,,
225.2199616,12:33:27 PM,0.2442,1.576,0.1922,35.13,35.07,35.00,22.24,47.77,47.93,47.96,2.96,7.20,37.81,55.5,157.2,26.0,21.56,21.55,21.57,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.6,0.31,,
225.3209685,12:33:27 PM,0.2442,1.576,0.1922,35.13,35.07,35.00,22.24,47.77,47.93,47.96,2.96,7.20,37.81,59.1,159.3,26.0,21.56,21.55,21.56,0.02,0.02,21.35,62.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.6,0.31,,
225.4209178,12:33:27 PM,0.2442,1.576,0.1922,35.13,35.07,35.00,22.24,47.77,47.93,47.96,2.96,7.20,37.81,59.1,159.3,26.0,21.56,21.55,21.56,0.02,0.02,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.6,0.31,,
225.5208648,12:33:27 PM,0.2295,1.480,0.1775,35.13,35.07,35.00,22.24,47.77,47.93,47.96,2.96,7.20,37.81,59.1,159.3,26.0,21.56,21.55,21.56,0.02,0.02,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.6,0.31,,
225.6208135,12:33:27 PM,0.2295,1.480,0.1775,35.13,35.07,35.00,22.24,47.77,47.93,47.96,2.96,7.20,37.81,59.1,159.3,26.0,21.56,21.55,21.56,0.03,0.02,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.6,0.31,,
225.7207605,12:33:27 PM,0.2295,1.480,0.1775,35.13,35.07,35.00,22.24,47.76,47.74,47.86,2.96,7.20,37.81,59.1,159.3,26.0,21.56,21.55,21.56,0.03,0.03,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.6,0.31,,
225.8210841,12:33:27 PM,0.2295,1.480,0.1775,35.13,35.07,35.00,22.24,47.76,47.74,47.86,2.96,7.20,37.81,59.1,159.3,26.0,21.56,21.55,21.56,0.03,0.03,21.37,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.6,0.31,,
225.9207703,12:33:27 PM,0.2295,1.480,0.1775,35.13,35.07,35.00,22.24,47.76,47.74,47.86,2.96,7.20,37.81,60.1,159.4,26.0,21.56,21.55,21.56,0.03,0.03,21.37,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.6,0.31,,
226.0206046,12:33:27 PM,0.2257,1.480,0.1737,35.13,35.07,35.00,22.24,47.76,47.74,47.86,2.96,7.20,37.81,60.1,159.4,26.0,21.56,21.55,21.56,0.03,0.03,21.37,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.6,0.31,,
226.1205532,12:33:27 PM,0.2257,1.480,0.1737,35.13,35.07,35.00,22.24,47.76,47.74,47.86,2.96,7.20,37.81,60.1,159.4,26.0,21.56,21.55,21.56,0.03,0.03,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.6,0.31,,
226.2205003,12:33:28 PM,0.2257,1.480,0.1737,35.13,35.07,35.00,22.24,47.93,47.91,47.94,2.96,7.20,37.81,60.1,159.4,26.0,21.56,21.55,21.56,0.03,0.03,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
226.3204485,12:33:28 PM,0.2257,1.480,0.1737,35.13,35.07,35.00,22.24,47.93,47.91,47.94,2.96,7.41,37.81,60.1,159.4,26.0,21.56,21.55,21.56,0.03,0.03,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
226.4203969,12:33:28 PM,0.2257,1.480,0.1737,35.13,35.07,35.00,22.24,47.93,47.91,47.94,2.96,7.41,37.81,60.1,159.4,26.0,21.56,21.55,21.56,0.03,0.03,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
226.520345,12:33:28 PM,0.2257,1.456,0.1737,35.13,35.07,35.00,22.24,47.93,47.91,47.94,2.96,7.41,37.81,60.1,159.1,26.0,21.56,21.55,21.56,0.03,0.04,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
226.6202929,12:33:28 PM,0.2257,1.456,0.1737,35.13,35.06,35.00,22.24,47.93,47.91,47.94,2.96,7.41,37.81,60.1,159.1,26.0,21.56,21.55,21.56,0.03,0.04,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.7,0.31,,
226.7202405,12:33:28 PM,0.2257,1.456,0.1737,35.13,35.06,35.00,22.24,47.93,47.91,47.94,2.96,7.41,37.81,60.1,159.1,26.0,21.56,21.55,21.56,0.04,0.04,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.7,0.31,,
226.8201888,12:33:28 PM,0.2257,1.456,0.1737,35.13,35.06,35.00,22.24,47.77,47.76,47.88,2.96,7.41,37.81,60.1,159.1,26.0,21.56,21.55,21.56,0.04,0.04,21.37,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.9,0.31,,
226.9201543,12:33:28 PM,0.2257,1.456,0.1737,35.13,35.06,35.00,22.24,47.77,47.76,47.88,3.18,7.41,37.81,60.1,159.1,26.0,21.56,21.55,21.56,0.04,0.04,21.37,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.9,0.31,,
227.0200851,12:33:28 PM,0.2256,1.456,0.1736,35.13,35.06,35.00,22.24,47.77,47.76,47.88,3.18,7.41,37.81,60.1,163.8,26.0,21.56,21.55,21.56,0.04,0.04,21.37,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.9,0.31,,
227.1200333,12:33:28 PM,0.2256,1.456,0.1736,35.13,35.06,35.00,22.24,47.77,47.76,47.88,3.18,7.41,37.81,60.1,163.8,26.0,21.56,21.55,21.56,0.04,0.04,21.37,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.9,0.31,,
227.2199871,12:33:29 PM,0.2256,1.456,0.1736,35.12,35.06,35.00,22.24,47.77,47.76,47.88,3.18,7.41,37.81,60.1,163.8,26.0,21.56,21.55,21.56,0.04,0.04,21.37,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.9,0.31,,
227.3199383,12:33:29 PM,0.2256,1.456,0.1736,35.12,35.06,35.00,22.24,47.77,47.76,47.88,3.18,7.41,37.81,60.1,163.8,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
227.4198779,12:33:29 PM,0.2256,1.456,0.1736,35.12,35.06,35.00,22.24,47.91,47.91,47.94,3.18,7.41,37.81,60.1,163.8,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
227.5198242,12:33:29 PM,0.2255,1.455,0.1735,35.12,35.06,35.00,22.24,47.91,47.91,47.94,3.18,7.41,37.81,60.1,163.8,26.0,21.56,21.55,21.56,0.03,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
227.6197872,12:33:29 PM,0.2255,1.455,0.1735,35.12,35.06,35.00,22.24,47.91,47.91,47.94,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.03,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
227.724719,12:33:29 PM,0.2255,1.455,0.1735,35.12,35.06,35.00,22.24,47.91,47.91,47.94,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.03,0.03,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.8,0.31,,
227.8246662,12:33:29 PM,0.2255,1.455,0.1735,35.12,35.06,35.00,22.24,47.91,47.91,47.94,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.03,0.03,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.8,0.31,,
227.9246144,12:33:29 PM,0.2255,1.455,0.1735,35.12,35.06,35.00,22.24,47.91,47.77,47.67,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.03,0.03,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.5,0.31,,
228.0247522,12:33:29 PM,0.2107,1.359,0.1587,35.12,35.06,35.00,22.24,47.91,47.77,47.67,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.03,0.03,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.5,0.31,,
228.1199316,12:33:29 PM,0.2107,1.359,0.1587,35.12,35.06,35.00,22.24,47.91,47.77,47.67,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.03,0.03,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.5,0.31,,
228.2226837,12:33:30 PM,0.2107,1.359,0.1587,35.12,35.06,35.00,22.24,47.91,47.77,47.67,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.04,0.03,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.5,0.31,,
228.3226316,12:33:30 PM,0.2107,1.359,0.1587,35.12,35.06,35.00,22.24,47.91,47.77,47.67,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.04,0.03,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.5,0.31,,
228.4225808,12:33:30 PM,0.2107,1.359,0.1587,35.12,35.06,35.00,22.24,47.91,47.77,47.67,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.1,0.31,,
228.5225267,12:33:30 PM,0.2105,1.359,0.1585,35.12,35.06,35.00,22.24,47.76,47.74,47.15,3.18,7.41,37.81,64.4,163.8,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.1,0.31,,
228.622475,12:33:30 PM,0.2105,1.359,0.1585,35.12,35.06,35.00,22.24,47.76,47.74,47.15,3.18,7.67,37.82,64.4,163.8,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.1,0.31,,
228.722423,12:33:30 PM,0.2105,1.359,0.1585,35.12,35.06,35.00,22.24,47.76,47.74,47.15,3.18,7.67,37.82,64.5,167.3,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.1,0.31,,
228.8223722,12:33:30 PM,0.2105,1.359,0.1585,35.11,35.06,35.00,22.24,47.76,47.74,47.15,3.18,7.67,37.82,64.5,167.3,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.1,0.31,,
228.9223201,12:33:30 PM,0.2105,1.359,0.1585,35.11,35.06,35.00,22.24,47.76,47.74,47.15,3.18,7.67,37.82,64.5,167.3,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.1,0.31,,
229.0222675,12:33:30 PM,0.2103,1.358,0.1583,35.11,35.06,35.00,22.24,47.91,47.91,47.94,3.18,7.67,37.82,64.5,167.3,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
229.1201533,12:33:30 PM,0.2103,1.358,0.1583,35.11,35.06,35.00,22.24,47.91,47.91,47.94,3.42,7.67,37.82,64.5,167.3,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
229.2200997,12:33:31 PM,0.2103,1.358,0.1583,35.11,35.06,35.00,22.24,47.91,47.91,47.94,3.42,7.67,37.82,68.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.9,0.31,,
229.3222543,12:33:31 PM,0.2103,1.358,0.1583,35.11,35.06,35.00,22.24,47.91,47.91,47.94,3.42,7.67,37.82,68.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.9,0.31,,
229.4230242,12:33:31 PM,0.2103,1.358,0.1583,35.11,35.06,35.00,22.24,47.91,47.91,47.94,3.42,7.67,37.82,68.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.9,0.31,,
229.5203653,12:33:31 PM,0.1982,1.356,0.1462,35.11,35.06,35.00,22.24,47.91,47.91,47.94,3.42,7.67,37.82,68.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.9,0.31,,
229.6222591,12:33:31 PM,0.1982,1.356,0.1462,35.11,35.06,35.00,22.24,47.93,47.93,47.94,3.42,7.67,37.82,68.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.8,0.31,,
229.7214809,12:33:31 PM,0.1982,1.356,0.1462,35.11,35.06,35.00,22.24,47.93,47.93,47.94,3.42,7.67,37.82,68.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.8,0.31,,
229.8199686,12:33:31 PM,0.1982,1.356,0.1462,35.11,35.06,35.00,22.24,47.93,47.93,47.94,3.42,7.67,37.82,69.3,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.8,0.31,,
229.9245625,12:33:31 PM,0.1982,1.356,0.1462,35.11,35.06,35.00,22.24,47.93,47.93,47.94,3.42,7.67,37.82,69.3,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.8,0.31,,
230.024562,12:33:31 PM,0.1955,1.279,0.1435,35.11,35.06,35.00,22.24,47.93,47.93,47.94,3.42,7.67,37.82,69.3,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
230.1249675,12:33:31 PM,0.1955,1.279,0.1435,35.11,35.06,35.00,22.24,47.76,47.74,47.86,3.42,7.67,37.82,69.3,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
230.2201897,12:33:32 PM,0.1955,1.279,0.1435,35.11,35.06,35.00,22.24,47.76,47.74,47.86,3.42,7.79,37.82,69.3,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
230.3204639,12:33:32 PM,0.1955,1.279,0.1435,35.11,35.06,35.00,22.24,47.76,47.74,47.86,3.42,7.79,37.82,69.3,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.8,0.31,,
230.4220866,12:33:32 PM,0.1955,1.279,0.1435,35.11,35.06,35.00,22.24,47.76,47.74,47.86,3.42,7.79,37.82,69.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.8,0.31,,
230.5220371,12:33:32 PM,0.1954,1.261,0.1434,35.11,35.05,35.00,22.24,47.76,47.74,47.86,3.42,7.79,37.82,69.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.8,0.31,,
230.621983,12:33:32 PM,0.1954,1.261,0.1434,35.11,35.05,35.00,22.24,47.76,47.74,47.86,3.42,7.79,37.82,69.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.8,0.31,,
230.7219328,12:33:32 PM,0.1954,1.261,0.1434,35.11,35.05,35.00,22.24,47.71,47.79,47.94,3.42,7.79,37.82,69.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
230.8218782,12:33:32 PM,0.1954,1.261,0.1434,35.11,35.05,35.00,22.24,47.71,47.79,47.94,3.66,7.79,37.82,69.4,169.6,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
230.9218268,12:33:32 PM,0.1954,1.261,0.1434,35.11,35.05,35.00,22.24,47.71,47.79,47.94,3.66,7.79,37.82,69.5,171.2,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
231.0217763,12:33:32 PM,0.1951,1.260,0.1431,35.11,35.05,35.00,22.24,47.71,47.79,47.94,3.66,7.79,37.82,69.5,171.2,26.0,21.56,21.55,21.56,0.04,0.04,21.36,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
231.121723,12:33:32 PM,0.1951,1.260,0.1431,35.10,35.05,35.00,22.24,47.71,47.79,47.94,3.66,7.79,37.82,69.5,171.2,26.0,21.56,21.55,21.56,0.04,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
231.2216712,12:33:33 PM,0.1951,1.260,0.1431,35.10,35.05,35.00,22.24,47.71,47.79,47.94,3.66,7.79,37.82,69.5,171.2,26.0,21.56,21.55,21.56,0.04,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.6,0.31,,
231.3216184,12:33:33 PM,0.1951,1.260,0.1431,35.10,35.05,35.00,22.24,47.77,47.47,47.59,3.66,7.79,37.82,69.5,171.2,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.6,0.31,,
231.4215667,12:33:33 PM,0.1951,1.260,0.1431,35.10,35.05,35.00,22.24,47.77,47.47,47.59,3.66,7.79,37.82,69.5,171.2,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.6,0.31,,
231.5215153,12:33:33 PM,0.1853,1.258,0.1333,35.10,35.05,35.00,22.24,47.77,47.47,47.59,3.66,7.79,37.82,73.1,172.3,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.6,0.31,,
231.6214637,12:33:33 PM,0.1853,1.258,0.1333,35.10,35.05,35.00,22.24,47.77,47.47,47.59,3.66,7.79,37.82,73.1,172.3,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.6,0.31,,
231.7214111,12:33:33 PM,0.1853,1.258,0.1333,35.10,35.05,35.00,22.24,47.77,47.47,47.59,3.66,7.79,37.82,73.1,172.3,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.6,0.31,,
231.8213584,12:33:33 PM,0.1853,1.258,0.1333,35.10,35.05,35.00,22.24,47.76,47.72,47.86,3.66,7.79,37.82,73.1,172.3,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.2,0.31,,
231.9213074,12:33:33 PM,0.1853,1.258,0.1333,35.10,35.05,35.00,22.24,47.76,47.72,47.86,3.66,7.79,37.82,73.1,172.3,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.2,0.31,,
232.021256,12:33:33 PM,0.1823,1.195,0.1303,35.10,35.05,35.00,22.24,47.76,47.72,47.86,3.66,7.79,37.82,74.3,172.2,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.2,0.31,,
232.1212196,12:33:33 PM,0.1823,1.195,0.1303,35.10,35.05,35.00,22.24,47.76,47.72,47.86,3.66,7.79,37.82,74.3,172.2,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.2,0.31,,
232.2211507,12:33:34 PM,0.1823,1.195,0.1303,35.10,35.05,35.00,22.24,47.76,47.72,47.86,3.66,7.79,37.82,74.3,172.2,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.2,0.31,,
232.3210991,12:33:34 PM,0.1823,1.195,0.1303,35.10,35.05,35.00,22.24,47.76,47.72,47.86,3.66,7.79,37.82,74.3,172.2,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.4,0.31,,
232.4210542,12:33:34 PM,0.1823,1.195,0.1303,35.10,35.05,35.00,22.24,47.93,47.93,47.94,3.66,7.79,37.82,74.3,172.2,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.4,0.31,,
232.5209963,12:33:34 PM,0.1823,1.176,0.1303,35.10,35.05,35.00,22.24,47.93,47.93,47.94,3.66,7.93,37.80,74.3,172.2,26.0,21.56,21.55,21.56,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.4,0.31,,
232.6209433,12:33:34 PM,0.1823,1.176,0.1303,35.10,35.05,35.00,22.24,47.93,47.93,47.94,3.66,7.93,37.80,74.4,174.3,26.0,21.56,21.55,21.55,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.4,0.31,,
232.7208988,12:33:34 PM,0.1823,1.176,0.1303,35.10,35.05,35.00,22.24,47.93,47.93,47.94,3.66,7.93,37.80,74.4,174.3,26.0,21.56,21.55,21.55,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.4,0.31,,
232.8208803,12:33:34 PM,0.1823,1.176,0.1303,35.10,35.05,35.00,22.24,47.93,47.93,47.94,3.66,7.93,37.80,74.4,174.3,26.0,21.56,21.55,21.55,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.4,0.31,,
232.9207869,12:33:34 PM,0.1823,1.176,0.1303,35.10,35.05,35.00,22.24,47.77,47.76,47.86,3.66,7.93,37.80,74.4,174.3,26.0,21.56,21.55,21.55,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.3,0.31,,
233.0207356,12:33:34 PM,0.1820,1.176,0.1300,35.10,35.05,35.00,22.24,47.77,47.76,47.86,3.73,7.93,37.80,74.4,174.3,26.0,21.56,21.55,21.55,0.03,0.03,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.3,0.31,,
233.1206844,12:33:34 PM,0.1820,1.176,0.1300,35.10,35.05,35.00,22.24,47.77,47.76,47.86,3.73,7.93,37.80,74.4,174.3,26.0,21.56,21.55,21.55,0.03,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.3,0.31,,
233.2206303,12:33:35 PM,0.1820,1.176,0.1300,35.10,35.05,35.00,22.24,47.77,47.76,47.86,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.03,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.3,0.31,,
