ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
233.3205799,12:33:35 PM,0.1820,1.176,0.1300,35.10,35.05,35.00,22.24,47.77,47.76,47.86,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.03,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.3,0.31,,
233.420528,12:33:35 PM,0.1820,1.176,0.1300,35.10,35.05,35.00,22.24,47.77,47.76,47.86,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.03,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.3,0.31,,
233.5204752,12:33:35 PM,0.1791,1.174,0.1271,35.10,35.05,35.00,22.24,47.91,47.91,46.45,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.03,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.2,0.31,,
233.6204239,12:33:35 PM,0.1791,1.174,0.1271,35.10,35.05,35.00,22.24,47.91,47.91,46.45,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.03,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.2,0.31,,
233.7203716,12:33:35 PM,0.1791,1.174,0.1271,35.10,35.05,35.00,22.24,47.91,47.91,46.45,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.03,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.2,0.31,,
233.8203188,12:33:35 PM,0.1791,1.174,0.1271,35.10,35.05,35.00,22.24,47.91,47.91,46.45,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.03,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,131.2,0.31,,
233.9202665,12:33:35 PM,0.1791,1.174,0.1271,35.10,35.05,35.00,22.24,47.91,47.91,46.45,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.03,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,131.2,0.31,,
234.0202268,12:33:35 PM,0.1792,1.155,0.1272,35.10,35.05,35.00,22.24,47.91,47.91,46.45,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.02,0.03,21.34,62.1,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,131.2,0.31,,
234.1219126,12:33:35 PM,0.1792,1.155,0.1272,35.10,35.05,35.00,22.24,47.93,47.93,47.96,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.02,0.02,21.34,62.1,0.00,0.00,0.00,23.7,21.4,23.7,0,0,0.00,131.2,0.31,,
234.2218608,12:33:36 PM,0.1792,1.155,0.1272,35.10,35.05,35.00,22.24,47.93,47.93,47.96,3.73,7.93,37.80,75.6,175.3,26.0,21.56,21.55,21.55,0.02,0.02,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
234.3218085,12:33:36 PM,0.1792,1.155,0.1272,35.10,35.05,35.00,22.24,47.93,47.93,47.96,3.73,7.93,37.80,75.9,175.4,26.0,21.56,21.55,21.55,0.02,0.02,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
234.4217776,12:33:36 PM,0.1792,1.155,0.1272,35.10,35.05,35.00,22.24,47.93,47.93,47.96,3.73,7.93,37.80,75.9,175.4,26.0,21.56,21.55,21.55,0.02,0.02,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
234.5217042,12:33:36 PM,0.1784,1.156,0.1264,35.10,35.05,35.00,22.24,47.93,47.93,47.96,3.73,7.93,37.80,75.9,175.4,26.0,21.56,21.55,21.55,0.02,0.02,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
234.6237219,12:33:36 PM,0.1784,1.156,0.1264,35.10,35.05,35.00,22.24,47.77,47.76,47.88,3.73,7.93,37.80,75.9,175.4,26.0,21.56,21.55,21.55,0.02,0.02,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.5,0.31,,
234.7236704,12:33:36 PM,0.1784,1.156,0.1264,35.10,35.05,35.00,22.24,47.77,47.76,47.88,3.89,7.98,37.80,75.9,175.4,26.0,21.56,21.55,21.55,0.02,0.02,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.5,0.31,,
234.8236185,12:33:36 PM,0.1784,1.156,0.1264,35.10,35.05,35.00,22.24,47.77,47.76,47.88,3.89,7.98,37.80,75.9,175.8,26.0,21.56,21.55,21.55,0.02,0.02,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.5,0.31,,
234.9235662,12:33:36 PM,0.1784,1.156,0.1264,35.10,35.05,35.00,22.24,47.77,47.76,47.88,3.89,7.98,37.80,75.9,175.8,26.0,21.56,21.55,21.55,0.02,0.02,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.5,0.31,,
235.0235143,12:33:36 PM,0.1783,1.151,0.1263,35.09,35.05,35.00,22.24,47.77,47.76,47.88,3.89,7.98,37.80,75.9,175.8,26.0,21.56,21.55,21.55,0.02,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.5,0.31,,
235.1234996,12:33:36 PM,0.1783,1.151,0.1263,35.09,35.05,35.00,22.24,47.77,47.76,47.88,3.89,7.98,37.80,75.9,175.8,26.0,21.56,21.55,21.55,0.02,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
235.2198883,12:33:37 PM,0.1783,1.151,0.1263,35.09,35.05,35.00,22.24,47.91,47.93,47.96,3.89,7.98,37.80,75.9,175.8,26.0,21.56,21.55,21.55,0.02,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
235.3250619,12:33:37 PM,0.1783,1.151,0.1263,35.09,35.05,35.00,22.24,47.91,47.93,47.96,3.89,7.98,37.80,75.9,175.8,26.0,21.56,21.55,21.55,0.02,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
235.423457,12:33:37 PM,0.1783,1.151,0.1263,35.09,35.05,35.00,22.24,47.91,47.93,47.96,3.89,7.98,37.80,78.6,176.3,26.0,21.56,21.55,21.55,0.02,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
235.5199277,12:33:37 PM,0.1723,1.150,0.1203,35.09,35.05,35.00,22.24,47.91,47.93,47.96,3.89,7.98,37.80,78.6,176.3,26.0,21.56,21.55,21.55,0.02,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
235.6238165,12:33:37 PM,0.1723,1.150,0.1203,35.09,35.05,35.00,22.24,47.91,47.93,47.96,3.89,7.98,37.80,78.6,176.3,26.0,21.56,21.54,21.55,0.02,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.0,0.31,,
235.7238856,12:33:37 PM,0.1723,1.150,0.1203,35.09,35.05,35.00,22.24,47.93,47.94,47.96,3.89,7.98,37.80,78.6,176.3,26.0,21.56,21.54,21.55,0.02,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.5,0.31,,
235.8239844,12:33:37 PM,0.1723,1.150,0.1203,35.09,35.05,35.00,22.24,47.93,47.94,47.96,3.89,7.98,37.80,78.6,176.3,26.0,21.56,21.54,21.55,0.02,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.5,0.31,,
235.9241929,12:33:37 PM,0.1723,1.150,0.1203,35.09,35.05,35.00,22.24,47.93,47.94,47.96,3.89,7.98,37.80,78.6,176.3,26.0,21.56,21.54,21.55,0.01,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.5,0.31,,
236.0237897,12:33:37 PM,0.1710,1.111,0.1190,35.09,35.05,35.00,22.24,47.93,47.94,47.96,3.89,7.98,37.80,79.2,176.2,26.0,21.56,21.54,21.55,0.01,0.02,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.5,0.31,,
236.124002,12:33:37 PM,0.1710,1.111,0.1190,35.09,35.05,35.00,22.24,47.93,47.94,47.96,3.89,7.98,37.80,79.2,176.2,26.0,21.56,21.54,21.55,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.5,0.31,,
236.2245705,12:33:38 PM,0.1710,1.111,0.1190,35.09,35.05,35.00,22.24,47.93,47.94,47.96,3.89,7.98,37.80,79.2,176.2,26.0,21.56,21.54,21.55,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.5,0.31,,
236.324518,12:33:38 PM,0.1710,1.111,0.1190,35.09,35.05,35.00,22.24,47.86,47.74,47.88,3.89,7.98,37.80,79.2,176.2,26.0,21.56,21.54,21.55,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.3,0.31,,
236.4247556,12:33:38 PM,0.1710,1.111,0.1190,35.09,35.05,35.00,22.24,47.86,47.74,47.88,3.89,8.00,37.81,79.2,176.2,26.0,21.56,21.54,21.55,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.3,0.31,,
236.5247048,12:33:38 PM,0.1709,1.103,0.1189,35.09,35.05,35.00,22.24,47.86,47.74,47.88,3.89,8.00,37.81,79.2,176.6,26.0,21.56,21.54,21.55,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.3,0.31,,
236.6246526,12:33:38 PM,0.1709,1.103,0.1189,35.09,35.05,35.00,22.24,47.86,47.74,47.88,3.89,8.00,37.81,79.2,176.6,26.0,21.55,21.54,21.55,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.3,0.31,,
236.7246069,12:33:38 PM,0.1709,1.103,0.1189,35.09,35.05,35.00,22.24,47.86,47.74,47.88,3.89,8.00,37.81,79.2,176.6,26.0,21.55,21.54,21.55,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.3,0.31,,
236.8245796,12:33:38 PM,0.1709,1.103,0.1189,35.09,35.05,35.00,22.24,47.86,47.74,47.88,3.89,8.00,37.81,79.2,176.6,26.0,21.55,21.54,21.55,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.7,0.31,,
236.9244958,12:33:38 PM,0.1709,1.103,0.1189,35.09,35.05,35.00,22.24,47.91,47.91,47.93,3.89,8.00,37.81,79.2,176.6,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
237.0246111,12:33:38 PM,0.1709,1.102,0.1189,35.09,35.05,35.00,22.24,47.91,47.91,47.93,4.08,8.00,37.81,79.2,176.6,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
237.1244329,12:33:38 PM,0.1709,1.102,0.1189,35.09,35.05,35.00,22.24,47.91,47.91,47.93,4.08,8.00,37.81,82.3,176.9,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
237.2243448,12:33:39 PM,0.1709,1.102,0.1189,35.09,35.05,35.00,22.24,47.91,47.91,47.93,4.08,8.00,37.81,82.3,176.9,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.7,0.31,,
237.3244408,12:33:39 PM,0.1709,1.102,0.1189,35.09,35.05,35.00,22.24,47.91,47.91,47.93,4.08,8.00,37.81,82.3,176.9,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.7,0.31,,
237.4221137,12:33:39 PM,0.1709,1.102,0.1189,35.09,35.05,35.00,22.24,47.77,47.76,47.86,4.08,8.00,37.81,82.3,176.9,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.4,0.31,,
237.5220611,12:33:39 PM,0.1645,1.102,0.1125,35.09,35.05,35.00,22.24,47.77,47.76,47.86,4.08,8.00,37.81,82.3,176.9,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.4,0.31,,
237.6220094,12:33:39 PM,0.1645,1.102,0.1125,35.09,35.05,35.00,22.24,47.77,47.76,47.86,4.08,8.00,37.81,82.3,176.9,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.4,0.31,,
237.7219834,12:33:39 PM,0.1645,1.102,0.1125,35.09,35.05,35.00,22.24,47.77,47.76,47.86,4.08,8.00,37.81,83.0,176.5,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.4,0.31,,
237.821931,12:33:39 PM,0.1645,1.102,0.1125,35.09,35.05,35.00,22.24,47.77,47.76,47.86,4.08,8.00,37.81,83.0,176.5,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.4,0.31,,
237.9218793,12:33:39 PM,0.1645,1.102,0.1125,35.09,35.05,35.00,22.24,47.77,47.76,47.86,4.08,8.00,37.81,83.0,176.5,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.5,0.31,,
238.0216732,12:33:39 PM,0.1630,1.052,0.1110,35.09,35.05,35.00,22.24,47.59,47.64,47.60,4.08,8.00,37.81,83.0,176.5,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.5,0.31,,
238.1211397,12:33:39 PM,0.1630,1.052,0.1110,35.09,35.05,35.00,22.24,47.59,47.64,47.60,4.08,8.00,37.85,83.0,176.5,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.5,0.31,,
238.2244776,12:33:40 PM,0.1630,1.052,0.1110,35.09,35.05,35.00,22.24,47.59,47.64,47.60,4.08,8.00,37.85,83.1,176.4,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.5,0.31,,
238.3212254,12:33:40 PM,0.1630,1.052,0.1110,35.09,35.05,35.00,22.24,47.59,47.64,47.60,4.08,8.00,37.85,83.1,176.4,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.5,0.31,,
238.4227113,12:33:40 PM,0.1630,1.052,0.1110,35.09,35.04,35.00,22.24,47.59,47.64,47.60,4.08,8.00,37.85,83.1,176.4,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.5,0.31,,
238.5246904,12:33:40 PM,0.1629,1.052,0.1109,35.09,35.04,35.00,22.24,47.91,47.91,47.93,4.08,8.00,37.85,83.1,176.4,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.7,0.31,,
238.6200182,12:33:40 PM,0.1629,1.052,0.1109,35.09,35.04,35.00,22.24,47.91,47.91,47.93,4.08,8.00,37.85,83.1,176.4,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.7,0.31,,
238.7200983,12:33:40 PM,0.1629,1.052,0.1109,35.09,35.04,35.00,22.24,47.91,47.91,47.93,4.08,8.16,37.85,83.1,176.4,26.0,21.55,21.54,21.55,0.01,0.01,21.35,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.7,0.31,,
238.8200448,12:33:40 PM,0.1629,1.052,0.1109,35.09,35.04,35.00,22.24,47.91,47.91,47.93,4.08,8.16,37.85,83.1,178.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,131.7,0.31,,
238.9207897,12:33:40 PM,0.1629,1.052,0.1109,35.09,35.04,35.00,22.24,47.91,47.91,47.93,4.08,8.16,37.85,83.1,178.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,131.7,0.31,,
239.0209987,12:33:40 PM,0.1629,1.051,0.1109,35.09,35.04,35.00,22.24,47.91,47.91,47.93,4.08,8.16,37.85,83.1,178.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,131.7,0.31,,
239.1209471,12:33:40 PM,0.1629,1.051,0.1109,35.09,35.04,35.00,22.24,47.77,47.76,47.88,4.08,8.16,37.85,83.1,178.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,131.5,0.31,,
239.2208958,12:33:41 PM,0.1629,1.051,0.1109,35.09,35.04,35.00,22.24,47.77,47.76,47.88,4.11,8.16,37.85,83.1,178.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,131.5,0.31,,
239.320843,12:33:41 PM,0.1629,1.051,0.1109,35.09,35.04,35.00,22.24,47.77,47.76,47.88,4.11,8.16,37.85,83.3,179.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,131.5,0.31,,
239.4207918,12:33:41 PM,0.1629,1.051,0.1109,35.09,35.04,35.00,22.24,47.77,47.76,47.88,4.11,8.16,37.85,83.3,179.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,131.5,0.31,,
239.5248018,12:33:41 PM,0.1624,1.051,0.1104,35.09,35.04,35.00,22.24,47.77,47.76,47.88,4.11,8.16,37.85,83.3,179.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.5,0.31,,
239.6247515,12:33:41 PM,0.1624,1.051,0.1104,35.09,35.04,35.00,22.24,47.77,47.76,47.88,4.11,8.16,37.85,83.3,179.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.4,0.31,,
239.7246977,12:33:41 PM,0.1624,1.051,0.1104,35.09,35.04,35.00,22.24,47.74,47.72,47.86,4.11,8.16,37.85,83.3,179.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.4,0.31,,
239.8229225,12:33:41 PM,0.1624,1.051,0.1104,35.09,35.04,35.00,22.24,47.74,47.72,47.86,4.11,8.16,37.85,83.3,179.1,26.0,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.4,0.31,,
239.922719,12:33:41 PM,0.1624,1.051,0.1104,35.09,35.04,35.00,22.24,47.74,47.72,47.86,4.11,8.16,37.85,83.1,178.4,25.9,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.4,0.31,,
240.0226667,12:33:41 PM,0.1628,1.048,0.1108,35.09,35.04,35.00,22.24,47.74,47.72,47.86,4.11,8.16,37.85,83.1,178.4,25.9,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.4,0.31,,
240.1226254,12:33:41 PM,0.1628,1.048,0.1108,35.09,35.04,35.00,22.24,47.74,47.72,47.86,4.11,8.16,37.85,83.1,178.4,25.9,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.4,0.31,,
240.2225629,12:33:42 PM,0.1628,1.048,0.1108,35.09,35.04,35.00,22.24,47.91,47.91,47.94,4.11,8.16,37.85,83.1,178.4,25.9,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.4,0.31,,
240.3225445,12:33:42 PM,0.1628,1.048,0.1108,35.09,35.04,35.00,22.24,47.91,47.91,47.94,4.11,8.20,37.77,83.1,178.4,25.9,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
240.4224932,12:33:42 PM,0.1628,1.048,0.1108,35.09,35.04,35.00,22.24,47.91,47.91,47.94,4.11,8.20,37.77,82.8,178.3,25.9,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
240.5224402,12:33:42 PM,0.1635,1.054,0.1115,35.09,35.04,35.00,22.24,47.91,47.91,47.94,4.11,8.20,37.77,82.8,178.3,25.9,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
240.6240263,12:33:42 PM,0.1635,1.054,0.1115,35.09,35.04,35.00,22.24,47.91,47.91,47.94,4.11,8.20,37.77,82.8,178.3,25.9,21.55,21.54,21.55,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
240.7238262,12:33:42 PM,0.1635,1.054,0.1115,35.09,35.04,35.00,22.24,47.91,47.91,47.94,4.11,8.20,37.77,82.8,178.3,25.9,21.55,21.54,21.55,0.01,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.4,0.31,,
240.8237742,12:33:42 PM,0.1635,1.054,0.1115,35.09,35.04,35.00,22.24,47.79,47.76,47.88,4.11,8.20,37.77,82.8,178.3,25.9,21.55,21.54,21.55,0.01,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.9,0.31,,
240.9237233,12:33:42 PM,0.1635,1.054,0.1115,35.09,35.04,35.00,22.24,47.79,47.76,47.88,4.30,8.20,37.77,82.8,178.3,25.9,21.55,21.54,21.55,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.9,0.31,,
241.0236707,12:33:42 PM,0.1638,1.054,0.1118,35.09,35.04,35.00,22.24,47.79,47.76,47.88,4.30,8.20,37.77,82.6,179.3,25.9,21.55,21.54,21.55,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.9,0.31,,
241.1236184,12:33:42 PM,0.1638,1.054,0.1118,35.09,35.04,35.00,22.24,47.79,47.76,47.88,4.30,8.20,37.77,82.6,179.3,25.9,21.55,21.54,21.55,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.9,0.31,,
241.2235668,12:33:43 PM,0.1638,1.054,0.1118,35.08,35.04,35.00,22.24,47.79,47.76,47.88,4.30,8.20,37.77,82.6,179.3,25.9,21.55,21.54,21.55,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.9,0.31,,
241.323514,12:33:43 PM,0.1638,1.054,0.1118,35.08,35.04,35.00,22.24,47.89,47.91,47.93,4.30,8.20,37.77,82.6,179.3,25.9,21.55,21.54,21.55,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.7,0.31,,
241.4234622,12:33:43 PM,0.1638,1.054,0.1118,35.08,35.04,35.00,22.24,47.89,47.91,47.93,4.30,8.20,37.77,82.6,179.3,25.9,21.55,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,131.7,0.31,,
241.5234104,12:33:43 PM,0.1638,1.057,0.1118,35.08,35.04,35.00,22.24,47.89,47.91,47.93,4.30,8.20,37.77,82.6,179.3,25.9,21.55,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
241.623358,12:33:43 PM,0.1638,1.057,0.1118,35.08,35.04,35.00,22.24,47.89,47.91,47.93,4.30,8.20,37.77,85.8,180.0,25.9,21.55,21.54,21.54,0.03,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
241.7233106,12:33:43 PM,0.1638,1.057,0.1118,35.08,35.04,35.00,22.24,47.89,47.91,47.93,4.30,8.20,37.77,85.8,180.0,25.9,21.55,21.54,21.54,0.03,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
241.8231218,12:33:43 PM,0.1638,1.057,0.1118,35.08,35.04,35.00,22.24,47.89,47.91,47.93,4.30,8.20,37.77,85.8,180.0,25.9,21.55,21.54,21.54,0.03,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
241.9232362,12:33:43 PM,0.1638,1.057,0.1118,35.08,35.04,35.00,22.24,47.91,47.93,47.94,4.30,8.20,37.77,85.8,180.0,25.9,21.55,21.54,21.54,0.03,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.9,0.31,,
242.0236983,12:33:43 PM,0.1577,1.056,0.1057,35.08,35.04,35.00,22.24,47.91,47.93,47.94,4.30,8.20,37.77,85.8,180.0,25.9,21.55,21.54,21.54,0.03,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.9,0.31,,
242.1213521,12:33:43 PM,0.1577,1.056,0.1057,35.08,35.04,35.00,22.24,47.91,47.93,47.94,4.30,8.20,37.77,87.0,180.3,25.9,21.55,21.54,21.54,0.03,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.9,0.31,,
242.2208936,12:33:44 PM,0.1577,1.056,0.1057,35.08,35.04,35.00,22.24,47.91,47.93,47.94,4.30,8.20,37.77,87.0,180.3,25.9,21.55,21.54,21.54,0.03,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
242.3208426,12:33:44 PM,0.1577,1.056,0.1057,35.08,35.04,35.00,22.24,47.91,47.93,47.94,4.30,8.20,37.77,87.0,180.3,25.9,21.55,21.54,21.54,0.03,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
242.4207899,12:33:44 PM,0.1577,1.056,0.1057,35.08,35.04,35.00,22.24,47.91,47.93,47.94,4.30,8.20,37.77,87.0,180.3,25.9,21.55,21.54,21.54,0.03,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
242.5207383,12:33:44 PM,0.1555,1.017,0.1035,35.08,35.04,35.00,22.24,47.76,47.66,47.62,4.30,8.20,37.77,87.0,180.3,25.9,21.55,21.54,21.54,0.03,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
242.6206874,12:33:44 PM,0.1555,1.017,0.1035,35.08,35.04,35.00,22.24,47.76,47.66,47.62,4.30,8.30,37.81,87.0,180.3,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.1,0.31,,
242.7206336,12:33:44 PM,0.1555,1.017,0.1035,35.08,35.04,35.00,22.24,47.76,47.66,47.62,4.30,8.30,37.81,87.1,181.7,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.1,0.31,,
242.8205816,12:33:44 PM,0.1555,1.017,0.1035,35.08,35.04,35.00,22.24,47.76,47.66,47.62,4.30,8.30,37.81,87.1,181.7,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.1,0.31,,
242.9205309,12:33:44 PM,0.1555,1.017,0.1035,35.08,35.04,35.00,22.24,47.76,47.66,47.62,4.30,8.30,37.81,87.1,181.7,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.1,0.31,,
243.0234186,12:33:44 PM,0.1552,1.003,0.1032,35.08,35.04,35.00,22.24,47.91,47.91,47.93,4.30,8.30,37.81,87.1,181.7,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,132.6,0.31,,
243.1233656,12:33:44 PM,0.1552,1.003,0.1032,35.08,35.04,35.00,22.24,47.91,47.91,47.93,4.44,8.30,37.81,87.1,181.7,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,132.6,0.31,,
243.2233144,12:33:45 PM,0.1552,1.003,0.1032,35.08,35.04,35.00,22.24,47.91,47.91,47.93,4.44,8.30,37.81,89.4,182.5,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,132.6,0.31,,
243.3232611,12:33:45 PM,0.1552,1.003,0.1032,35.08,35.04,35.00,22.24,47.91,47.91,47.93,4.44,8.30,37.81,89.4,182.5,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,132.6,0.31,,
243.4232098,12:33:45 PM,0.1552,1.003,0.1032,35.08,35.04,35.00,22.24,47.91,47.91,47.93,4.44,8.30,37.81,89.4,182.5,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.6,0.31,,
243.5235201,12:33:45 PM,0.1512,1.001,0.0992,35.08,35.04,35.00,22.24,47.91,47.91,47.93,4.44,8.30,37.81,89.4,182.5,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.6,0.31,,
243.6231067,12:33:45 PM,0.1512,1.001,0.0992,35.08,35.04,35.00,22.24,48.04,47.62,47.96,4.44,8.30,37.81,89.4,182.5,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.6,0.31,,
243.7230558,12:33:45 PM,0.1512,1.001,0.0992,35.08,35.04,35.00,22.24,48.04,47.62,47.96,4.44,8.30,37.81,89.4,182.5,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.6,0.31,,
243.8230018,12:33:45 PM,0.1512,1.001,0.0992,35.08,35.04,35.00,22.24,48.04,47.62,47.96,4.44,8.30,37.81,90.1,182.5,25.9,21.55,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.6,0.31,,
243.9229491,12:33:45 PM,0.1512,1.001,0.0992,35.08,35.04,35.00,22.24,48.04,47.62,47.96,4.44,8.30,37.81,90.1,182.5,25.9,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.6,0.31,,
244.0228975,12:33:45 PM,0.1502,0.969,0.0982,35.08,35.04,35.00,22.24,48.04,47.62,47.96,4.44,8.30,37.81,90.1,182.5,25.9,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.6,0.31,,
244.1228588,12:33:45 PM,0.1502,0.969,0.0982,35.08,35.04,35.00,22.24,47.76,47.74,47.84,4.44,8.30,37.81,90.1,182.5,25.9,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.3,23.3,0,0,0.00,132.4,0.31,,
244.223065,12:33:46 PM,0.1502,0.969,0.0982,35.08,35.04,35.00,22.24,47.76,47.74,47.84,4.44,8.40,37.78,90.1,182.5,25.9,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.3,23.3,0,0,0.00,132.4,0.31,,
244.3230134,12:33:46 PM,0.1502,0.969,0.0982,35.08,35.04,35.00,22.24,47.76,47.74,47.84,4.44,8.40,37.78,90.1,182.5,25.9,21.54,21.54,21.54,0.02,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.3,23.3,0,0,0.00,132.4,0.31,,
244.4229617,12:33:46 PM,0.1502,0.969,0.0982,35.08,35.04,35.00,22.24,47.76,47.74,47.84,4.44,8.40,37.78,90.4,182.5,25.9,21.54,21.54,21.54,0.02,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.3,23.3,0,0,0.00,132.4,0.31,,
244.5229113,12:33:46 PM,0.1497,0.969,0.0977,35.08,35.03,35.00,22.24,47.76,47.74,47.84,4.44,8.40,37.78,90.4,182.5,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
244.6241665,12:33:46 PM,0.1497,0.969,0.0977,35.08,35.03,35.00,22.24,47.76,47.74,47.84,4.44,8.40,37.78,90.4,182.5,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
244.7200025,12:33:46 PM,0.1497,0.969,0.0977,35.08,35.03,35.00,22.24,47.91,47.91,47.94,4.44,8.40,37.78,90.4,182.5,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.0,0.31,,
244.8220863,12:33:46 PM,0.1497,0.969,0.0977,35.08,35.03,35.00,22.24,47.91,47.91,47.94,4.57,8.40,37.78,90.4,182.5,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.0,0.31,,
244.9215545,12:33:46 PM,0.1497,0.969,0.0977,35.08,35.03,35.00,22.24,47.91,47.91,47.94,4.57,8.40,37.78,90.4,184.0,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,133.0,0.31,,
245.0229786,12:33:46 PM,0.1497,0.966,0.0977,35.08,35.03,35.00,22.24,47.91,47.91,47.94,4.57,8.40,37.78,90.4,184.0,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,133.0,0.31,,
245.1232446,12:33:46 PM,0.1497,0.966,0.0977,35.07,35.03,35.00,22.24,47.91,47.91,47.94,4.57,8.40,37.78,90.4,184.0,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,133.0,0.31,,
245.2233888,12:33:47 PM,0.1497,0.966,0.0977,35.07,35.03,35.00,22.24,47.91,47.91,47.94,4.57,8.40,37.78,90.4,184.0,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.6,0.31,,
245.3233454,12:33:47 PM,0.1497,0.966,0.0977,35.07,35.03,35.00,22.24,47.59,47.66,47.66,4.57,8.40,37.78,90.4,184.0,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,132.6,0.31,,
245.4237169,12:33:47 PM,0.1497,0.966,0.0977,35.07,35.03,35.00,22.24,47.59,47.66,47.66,4.57,8.40,37.78,90.4,184.0,25.9,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,132.6,0.31,,
245.5236395,12:33:47 PM,0.1461,0.966,0.0941,35.07,35.03,35.00,22.24,47.59,47.66,47.66,4.57,8.40,37.78,92.6,184.7,25.9,21.54,21.54,21.54,0.03,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,132.6,0.31,,
245.6249989,12:33:47 PM,0.1461,0.966,0.0941,35.07,35.03,35.00,22.24,47.59,47.66,47.66,4.57,8.40,37.78,92.6,184.7,25.9,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,132.6,0.31,,
245.7242513,12:33:47 PM,0.1461,0.966,0.0941,35.07,35.03,35.00,22.24,47.59,47.66,47.66,4.57,8.40,37.78,92.6,184.7,25.9,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.6,0.31,,
245.8239372,12:33:47 PM,0.1461,0.966,0.0941,35.07,35.03,35.00,22.24,47.91,47.91,47.93,4.57,8.40,37.78,92.6,184.7,25.9,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.4,0.31,,
245.9220163,12:33:47 PM,0.1461,0.966,0.0941,35.07,35.03,35.00,22.24,47.91,47.91,47.93,4.57,8.40,37.78,92.6,184.7,25.9,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.4,0.31,,
246.0234069,12:33:47 PM,0.1454,0.942,0.0934,35.07,35.03,35.00,22.24,47.91,47.91,47.93,4.57,8.40,37.78,93.0,184.7,25.9,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.4,0.31,,
246.123354,12:33:47 PM,0.1454,0.942,0.0934,35.07,35.03,35.00,22.24,47.91,47.91,47.93,4.57,8.40,37.78,93.0,184.7,25.9,21.54,21.54,21.54,0.03,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
246.2246838,12:33:48 PM,0.1454,0.942,0.0934,35.07,35.03,35.00,22.24,47.91,47.91,47.93,4.57,8.40,37.78,93.0,184.7,25.9,21.54,21.54,21.54,0.02,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
246.3246401,12:33:48 PM,0.1454,0.942,0.0934,35.07,35.03,35.00,22.24,47.91,47.91,47.93,4.57,8.40,37.78,93.0,184.7,25.9,21.54,21.54,21.54,0.02,0.03,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
246.4211464,12:33:48 PM,0.1454,0.942,0.0934,35.07,35.03,35.00,22.24,47.93,47.93,47.96,4.57,8.40,37.78,93.0,184.7,25.9,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.0,0.31,,
246.5241657,12:33:48 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.93,47.93,47.96,4.57,8.42,37.80,93.0,184.7,25.9,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.0,0.31,,
246.6243628,12:33:48 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.93,47.93,47.96,4.57,8.42,37.80,93.0,185.2,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.0,0.31,,
246.7200513,12:33:48 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.93,47.93,47.96,4.57,8.42,37.80,93.0,185.2,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.0,0.31,,
246.8244248,12:33:48 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.93,47.93,47.96,4.57,8.42,37.80,93.0,185.2,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.0,0.31,,
246.9216927,12:33:48 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.77,47.76,47.88,4.57,8.42,37.80,93.0,185.2,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
247.0236676,12:33:48 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.77,47.76,47.88,4.68,8.42,37.80,93.0,185.2,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
247.1200291,12:33:48 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.77,47.76,47.88,4.68,8.42,37.80,93.0,185.2,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
247.2202257,12:33:49 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.77,47.76,47.88,4.68,8.42,37.80,94.8,185.6,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
247.3242216,12:33:49 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.77,47.76,47.88,4.68,8.42,37.80,94.8,185.6,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
247.4213059,12:33:49 PM,0.1454,0.938,0.0934,35.07,35.03,35.00,22.24,47.77,47.76,47.88,4.68,8.42,37.80,94.8,185.6,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
247.5214931,12:33:49 PM,0.1426,0.938,0.0906,35.07,35.03,35.00,22.24,47.93,47.91,47.94,4.68,8.42,37.80,94.8,185.6,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
247.6218523,12:33:49 PM,0.1426,0.938,0.0906,35.07,35.03,35.00,22.24,47.93,47.91,47.94,4.68,8.42,37.80,94.8,185.6,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,131.8,0.31,,
247.7208581,12:33:49 PM,0.1426,0.938,0.0906,35.07,35.03,35.00,22.24,47.93,47.91,47.94,4.68,8.42,37.80,95.3,185.9,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,131.8,0.31,,
247.8221221,12:33:49 PM,0.1426,0.938,0.0906,35.07,35.03,35.00,22.24,47.93,47.91,47.94,4.68,8.42,37.80,95.3,185.9,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,131.8,0.31,,
247.9223365,12:33:49 PM,0.1426,0.938,0.0906,35.07,35.03,35.00,22.24,47.93,47.91,47.94,4.68,8.42,37.80,95.3,185.9,26.0,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.4,23.8,0,0,0.00,131.8,0.31,,
248.0222847,12:33:49 PM,0.1420,0.920,0.0900,35.07,35.03,35.00,22.24,47.93,47.91,47.69,4.68,8.42,37.80,95.3,185.9,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.6,0.31,,
248.1202184,12:33:49 PM,0.1420,0.920,0.0900,35.07,35.03,35.00,22.24,47.72,47.81,47.69,4.68,8.42,37.77,95.3,185.9,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.6,0.31,,
248.2221804,12:33:50 PM,0.1420,0.920,0.0900,35.07,35.03,35.00,22.24,47.72,47.81,47.69,4.68,8.42,37.77,95.3,185.9,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.6,0.31,,
248.3221228,12:33:50 PM,0.1420,0.920,0.0900,35.07,35.03,35.00,22.24,47.72,47.81,47.69,4.68,8.42,37.77,95.2,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,131.6,0.31,,
248.421996,12:33:50 PM,0.1420,0.920,0.0900,35.07,35.03,35.00,22.24,47.72,47.81,47.69,4.68,8.42,37.77,95.2,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.6,21.4,23.5,0,0,0.00,131.6,0.31,,
248.5237781,12:33:50 PM,0.1420,0.916,0.0900,35.07,35.03,35.00,22.24,47.72,47.81,47.69,4.68,8.42,37.77,95.2,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.6,21.4,23.5,0,0,0.00,131.6,0.31,,
248.6222076,12:33:50 PM,0.1420,0.916,0.0900,35.07,35.03,35.00,22.24,47.91,47.93,47.94,4.68,8.42,37.77,95.2,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.6,21.4,23.5,0,0,0.00,131.8,0.31,,
248.7222197,12:33:50 PM,0.1420,0.916,0.0900,35.07,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,95.2,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,131.8,0.31,,
248.8243518,12:33:50 PM,0.1420,0.916,0.0900,35.07,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,95.2,186.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.8,0.31,,
248.9243527,12:33:50 PM,0.1420,0.916,0.0900,35.07,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,95.2,186.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.8,0.31,,
249.0213359,12:33:50 PM,0.1420,0.916,0.0900,35.06,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,95.2,186.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.8,0.31,,
249.1217047,12:33:50 PM,0.1420,0.916,0.0900,35.06,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,95.2,186.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
249.2214418,12:33:51 PM,0.1420,0.916,0.0900,35.06,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,95.2,186.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
249.3208033,12:33:51 PM,0.1420,0.916,0.0900,35.06,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,95.2,186.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
249.4209487,12:33:51 PM,0.1420,0.916,0.0900,35.06,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,96.1,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.7,0.31,,
249.520897,12:33:51 PM,0.1407,0.916,0.0887,35.06,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,96.1,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.7,0.31,,
249.6213994,12:33:51 PM,0.1407,0.916,0.0887,35.06,35.03,35.00,22.24,47.91,47.93,47.94,4.73,8.41,37.77,96.1,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.7,0.31,,
249.7247046,12:33:51 PM,0.1407,0.916,0.0887,35.06,35.03,35.00,22.24,47.77,47.76,47.88,4.73,8.41,37.77,96.1,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.7,0.31,,
249.8202504,12:33:51 PM,0.1407,0.916,0.0887,35.06,35.03,35.00,22.24,47.77,47.76,47.88,4.73,8.41,37.77,96.1,186.2,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.7,0.31,,
249.9202592,12:33:51 PM,0.1407,0.916,0.0887,35.06,35.03,35.00,22.24,47.77,47.76,47.88,4.73,8.41,37.77,96.3,186.0,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.7,0.31,,
250.024312,12:33:51 PM,0.1403,0.907,0.0883,35.06,35.03,35.00,22.24,47.77,47.76,47.88,4.73,8.41,37.77,96.3,186.0,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.7,0.31,,
250.1246271,12:33:51 PM,0.1403,0.907,0.0883,35.06,35.03,35.00,22.24,47.77,47.76,47.88,4.73,8.41,37.77,96.3,186.0,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.7,0.31,,
250.2207148,12:33:52 PM,0.1403,0.907,0.0883,35.06,35.03,35.00,22.24,47.77,47.76,47.88,4.73,8.41,37.77,96.3,186.0,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
250.3225401,12:33:52 PM,0.1403,0.907,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.73,8.41,37.77,96.3,186.0,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,131.9,0.31,,
250.4242536,12:33:52 PM,0.1403,0.907,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.73,8.35,37.78,96.3,186.0,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,131.9,0.31,,
250.5242001,12:33:52 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.73,8.35,37.78,96.3,185.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,131.9,0.31,,
250.6241522,12:33:52 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.73,8.35,37.78,96.3,185.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,131.9,0.31,,
250.7204576,12:33:52 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.73,8.35,37.78,96.3,185.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
250.8234554,12:33:52 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.73,8.35,37.78,96.3,185.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
250.9241933,12:33:52 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.74,8.35,37.78,96.3,185.1,26.0,21.54,21.54,21.54,0.02,0.02,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
251.0203651,12:33:52 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.74,8.35,37.78,96.3,185.1,26.0,21.54,21.54,21.54,0.02,0.01,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
251.1203143,12:33:52 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.74,8.35,37.78,96.3,184.6,26.0,21.54,21.54,21.54,0.02,0.01,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
251.2202629,12:33:53 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.74,8.35,37.78,96.3,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
251.3202097,12:33:53 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.93,47.91,47.94,4.74,8.35,37.78,96.3,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
251.4201579,12:33:53 PM,0.1403,0.905,0.0883,35.06,35.03,35.00,22.24,47.77,47.74,47.86,4.74,8.35,37.78,96.3,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
251.5201057,12:33:53 PM,0.1404,0.905,0.0884,35.06,35.03,35.00,22.24,47.77,47.74,47.86,4.74,8.35,37.78,96.3,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
251.6250567,12:33:53 PM,0.1404,0.905,0.0884,35.06,35.03,35.00,22.24,47.77,47.74,47.86,4.74,8.35,37.78,96.2,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
251.7201775,12:33:53 PM,0.1404,0.905,0.0884,35.06,35.03,35.00,22.24,47.77,47.74,47.86,4.74,8.35,37.78,96.2,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.37,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
251.8212358,12:33:53 PM,0.1404,0.905,0.0884,35.06,35.03,35.00,22.24,47.77,47.74,47.86,4.74,8.35,37.78,96.2,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.0,0.31,,
251.9215585,12:33:53 PM,0.1404,0.905,0.0884,35.06,35.03,35.00,22.24,47.77,47.74,47.86,4.74,8.35,37.78,96.2,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.9,0.31,,
252.0216912,12:33:53 PM,0.1406,0.906,0.0886,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.74,8.35,37.78,96.2,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.9,0.31,,
252.1216595,12:33:53 PM,0.1406,0.906,0.0886,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.74,8.35,37.79,96.2,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.9,0.31,,
252.222142,12:33:54 PM,0.1406,0.906,0.0886,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.74,8.35,37.79,96.0,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.9,0.31,,
252.3209212,12:33:54 PM,0.1406,0.906,0.0886,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.74,8.35,37.79,96.0,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.9,0.31,,
252.421975,12:33:54 PM,0.1406,0.906,0.0886,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.74,8.35,37.79,96.0,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.9,0.31,,
252.5222534,12:33:54 PM,0.1409,0.909,0.0889,35.06,35.04,35.00,22.24,47.79,47.93,47.96,4.74,8.35,37.79,96.0,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.2,0.31,,
252.6223533,12:33:54 PM,0.1409,0.909,0.0889,35.06,35.04,35.00,22.24,47.79,47.93,47.96,4.74,8.23,37.79,96.0,184.6,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
252.7215806,12:33:54 PM,0.1409,0.909,0.0889,35.06,35.04,35.00,22.24,47.79,47.93,47.96,4.74,8.23,37.79,95.9,183.0,25.9,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
252.8201829,12:33:54 PM,0.1409,0.909,0.0889,35.06,35.04,35.00,22.24,47.79,47.93,47.96,4.74,8.23,37.79,95.9,183.0,25.9,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
252.9202254,12:33:54 PM,0.1409,0.909,0.0889,35.06,35.04,35.00,22.24,47.79,47.93,47.96,4.74,8.23,37.79,95.9,183.0,25.9,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
253.0201737,12:33:54 PM,0.1410,0.909,0.0890,35.06,35.04,35.00,22.24,47.79,47.93,47.96,4.74,8.23,37.79,95.9,183.0,25.9,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,132.2,0.31,,
253.1201214,12:33:54 PM,0.1410,0.909,0.0890,35.06,35.04,35.00,22.24,47.76,47.74,47.86,4.74,8.23,37.79,95.9,183.0,25.9,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,132.2,0.31,,
253.2207296,12:33:55 PM,0.1410,0.909,0.0890,35.06,35.04,35.00,22.24,47.76,47.74,47.86,4.72,8.23,37.79,95.9,183.0,25.9,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,132.2,0.31,,
253.3206777,12:33:55 PM,0.1410,0.909,0.0890,35.06,35.04,35.00,22.24,47.76,47.74,47.86,4.72,8.23,37.79,95.6,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.2,0.31,,
253.4206367,12:33:55 PM,0.1410,0.909,0.0890,35.06,35.04,35.00,22.24,47.76,47.74,47.86,4.72,8.23,37.79,95.6,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,132.2,0.31,,
253.5205871,12:33:55 PM,0.1414,0.910,0.0894,35.06,35.04,35.00,22.24,47.76,47.74,47.86,4.72,8.23,37.79,95.6,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,132.2,0.31,,
253.6228873,12:33:55 PM,0.1414,0.910,0.0894,35.06,35.04,35.00,22.24,47.91,47.77,47.67,4.72,8.23,37.79,95.6,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,132.3,0.31,,
253.7201095,12:33:55 PM,0.1414,0.910,0.0894,35.06,35.04,35.00,22.24,47.91,47.77,47.67,4.72,8.23,37.79,95.6,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.3,0.31,,
253.8223072,12:33:55 PM,0.1414,0.910,0.0894,35.06,35.04,35.00,22.24,47.91,47.77,47.67,4.72,8.23,37.79,95.6,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.36,62.0,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.3,0.31,,
253.924778,12:33:55 PM,0.1414,0.910,0.0894,35.06,35.04,35.00,22.24,47.91,47.77,47.67,4.72,8.23,37.79,95.5,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.3,0.31,,
254.0249784,12:33:55 PM,0.1416,0.912,0.0896,35.06,35.04,35.01,22.24,47.91,47.77,47.67,4.72,8.23,37.79,95.5,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.3,0.31,,
254.1248616,12:33:55 PM,0.1416,0.912,0.0896,35.06,35.04,35.01,22.24,47.91,47.77,47.67,4.72,8.23,37.79,95.5,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
254.2250984,12:33:56 PM,0.1416,0.912,0.0896,35.06,35.04,35.01,22.24,47.79,47.76,47.88,4.72,8.23,37.79,95.5,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
254.325047,12:33:56 PM,0.1416,0.912,0.0896,35.06,35.04,35.01,22.24,47.79,47.76,47.88,4.72,8.20,37.75,95.5,181.9,26.0,21.54,21.54,21.54,0.01,0.01,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
254.42094,12:33:56 PM,0.1416,0.912,0.0896,35.06,35.04,35.01,22.24,47.79,47.76,47.88,4.72,8.20,37.75,95.5,181.9,25.9,21.54,21.54,21.54,0.01,0.01,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
254.5209754,12:33:56 PM,0.1416,0.913,0.0896,35.06,35.04,35.01,22.24,47.79,47.76,47.88,4.72,8.20,37.75,95.5,181.9,25.9,21.54,21.54,21.54,0.01,0.01,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.1,0.31,,
254.6237576,12:33:56 PM,0.1416,0.913,0.0896,35.06,35.04,35.01,22.24,47.79,47.76,47.88,4.72,8.20,37.75,95.5,181.9,25.9,21.54,21.54,21.54,0.01,0.01,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.1,0.31,,
254.7246102,12:33:56 PM,0.1416,0.913,0.0896,35.06,35.04,35.01,22.24,47.79,47.76,47.88,4.72,8.20,37.75,95.5,181.9,25.9,21.54,21.54,21.54,0.01,0.01,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.3,0.31,,
254.8250958,12:33:56 PM,0.1416,0.913,0.0896,35.06,35.04,35.01,22.24,47.91,47.91,47.94,4.69,8.20,37.75,95.5,181.9,25.9,21.54,21.54,21.54,0.01,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.3,0.31,,
254.924346,12:33:56 PM,0.1416,0.913,0.0896,35.06,35.04,35.01,22.24,47.91,47.91,47.94,4.69,8.20,37.75,95.5,181.9,25.9,21.54,21.54,21.54,0.01,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,132.3,0.31,,
255.0242959,12:33:56 PM,0.1415,0.913,0.0895,35.06,35.04,35.01,22.24,47.91,47.91,47.94,4.69,8.20,37.75,95.6,181.2,25.9,21.54,21.54,21.54,0.01,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,132.3,0.31,,
255.1240738,12:33:56 PM,0.1415,0.913,0.0895,35.06,35.04,35.01,22.24,47.91,47.91,47.94,4.69,8.20,37.75,95.6,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,132.3,0.31,,
255.2241197,12:33:57 PM,0.1415,0.913,0.0895,35.06,35.04,35.01,22.24,47.91,47.91,47.94,4.69,8.20,37.75,95.6,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,132.3,0.31,,
255.3232016,12:33:57 PM,0.1415,0.913,0.0895,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.69,8.20,37.75,95.6,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.2,0.31,,
255.4229927,12:33:57 PM,0.1415,0.913,0.0895,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.69,8.20,37.75,95.6,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.2,0.31,,
255.522941,12:33:57 PM,0.1422,0.913,0.0902,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.69,8.20,37.75,95.1,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.2,0.31,,
255.6228897,12:33:57 PM,0.1422,0.913,0.0902,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.69,8.20,37.75,95.1,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.36,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.2,0.31,,
255.722888,12:33:57 PM,0.1422,0.913,0.0902,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.69,8.20,37.75,95.1,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.2,0.31,,
255.8228362,12:33:57 PM,0.1422,0.913,0.0902,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.69,8.20,37.75,95.1,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.4,0.31,,
255.9227837,12:33:57 PM,0.1422,0.913,0.0902,35.06,35.04,35.01,22.24,47.77,47.74,47.88,4.69,8.20,37.75,95.1,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.4,0.31,,
256.0227322,12:33:57 PM,0.1422,0.917,0.0902,35.06,35.04,35.01,22.24,47.77,47.74,47.88,4.69,8.20,37.77,95.1,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
256.1226801,12:33:57 PM,0.1422,0.917,0.0902,35.06,35.04,35.01,22.24,47.77,47.74,47.88,4.69,8.20,37.77,95.0,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
