ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
256.2226284,12:33:58 PM,0.1422,0.917,0.0902,35.06,35.03,35.00,22.24,47.77,47.74,47.88,4.69,8.20,37.77,95.0,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
256.3225758,12:33:58 PM,0.1422,0.917,0.0902,35.06,35.03,35.00,22.24,47.77,47.74,47.88,4.69,8.20,37.77,95.0,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
256.4225255,12:33:58 PM,0.1422,0.917,0.0902,35.06,35.03,35.00,22.24,47.91,47.77,47.67,4.69,8.20,37.77,95.0,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.6,0.31,,
256.5224721,12:33:58 PM,0.1423,0.918,0.0903,35.06,35.03,35.00,22.24,47.91,47.77,47.67,4.69,8.24,37.77,95.0,181.2,25.9,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.6,0.31,,
256.6224201,12:33:58 PM,0.1423,0.918,0.0903,35.06,35.03,35.00,22.24,47.91,47.77,47.67,4.69,8.24,37.77,95.4,181.6,26.0,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.6,0.31,,
256.7223678,12:33:58 PM,0.1423,0.918,0.0903,35.06,35.03,35.00,22.24,47.91,47.77,47.67,4.69,8.24,37.77,95.4,181.6,26.0,21.54,21.54,21.54,0.02,0.02,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.6,0.31,,
256.8223162,12:33:58 PM,0.1423,0.918,0.0903,35.06,35.03,35.00,22.24,47.91,47.77,47.67,4.69,8.24,37.77,95.4,181.6,26.0,21.54,21.54,21.54,0.02,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.3,0,0,0.00,132.6,0.31,,
256.9222645,12:33:58 PM,0.1423,0.918,0.0903,35.06,35.03,35.00,22.24,47.91,47.77,47.67,4.69,8.24,37.77,95.4,181.6,26.0,21.54,21.54,21.54,0.02,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.3,0,0,0.00,132.4,0.31,,
257.0222119,12:33:58 PM,0.1418,0.918,0.0898,35.06,35.03,35.00,22.24,47.93,47.93,47.96,4.69,8.24,37.77,95.4,181.6,26.0,21.54,21.54,21.54,0.03,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.3,0,0,0.00,132.4,0.31,,
257.1222343,12:33:58 PM,0.1418,0.918,0.0898,35.06,35.03,35.00,22.24,47.93,47.93,47.96,4.70,8.24,37.77,95.4,181.6,26.0,21.54,21.54,21.54,0.03,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.3,0,0,0.00,132.4,0.31,,
257.2221834,12:33:59 PM,0.1418,0.918,0.0898,35.06,35.03,35.00,22.24,47.93,47.93,47.96,4.70,8.24,37.77,95.7,182.1,26.0,21.54,21.54,21.54,0.03,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.4,0.31,,
257.3221347,12:33:59 PM,0.1418,0.918,0.0898,35.06,35.03,35.00,22.24,47.93,47.93,47.96,4.70,8.24,37.77,95.7,182.1,26.0,21.54,21.54,21.54,0.03,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.4,0.31,,
257.4220784,12:33:59 PM,0.1418,0.918,0.0898,35.06,35.03,35.00,22.24,47.93,47.93,47.96,4.70,8.24,37.77,95.7,182.1,26.0,21.54,21.54,21.54,0.03,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.4,0.31,,
257.5220265,12:33:59 PM,0.1413,0.911,0.0893,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.24,37.77,95.7,182.1,26.0,21.54,21.54,21.54,0.03,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.2,0.31,,
257.6219746,12:33:59 PM,0.1413,0.911,0.0893,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.24,37.77,95.7,182.1,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
257.7233998,12:33:59 PM,0.1413,0.911,0.0893,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.24,37.77,95.7,182.1,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
257.8233452,12:33:59 PM,0.1413,0.911,0.0893,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.24,37.77,95.7,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
257.9232935,12:33:59 PM,0.1413,0.911,0.0893,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.24,37.77,95.7,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.2,0.31,,
258.0242593,12:33:59 PM,0.1412,0.911,0.0892,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.24,37.77,95.7,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.2,0.31,,
258.1243144,12:33:59 PM,0.1412,0.911,0.0892,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.24,37.77,95.7,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.1,0.31,,
258.2242635,12:34:00 PM,0.1412,0.911,0.0892,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.16,37.77,95.7,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.1,0.31,,
258.3242115,12:34:00 PM,0.1412,0.911,0.0892,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.16,37.77,95.8,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.1,0.31,,
258.4241577,12:34:00 PM,0.1412,0.911,0.0892,35.06,35.03,35.00,22.24,47.91,47.91,47.94,4.70,8.16,37.77,95.8,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.1,0.31,,
258.5241075,12:34:00 PM,0.1412,0.911,0.0892,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.70,8.16,37.77,95.8,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.1,0.31,,
258.6240547,12:34:00 PM,0.1412,0.911,0.0892,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.70,8.16,37.77,95.8,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.4,0.31,,
258.7240021,12:34:00 PM,0.1412,0.911,0.0892,35.06,35.04,35.00,22.24,47.79,47.76,47.88,4.70,8.16,37.77,95.8,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.4,0.31,,
258.8239293,12:34:00 PM,0.1412,0.911,0.0892,35.06,35.04,35.00,22.24,47.79,47.76,47.88,4.67,8.16,37.77,95.8,182.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.4,0.31,,
258.9230276,12:34:00 PM,0.1412,0.911,0.0892,35.06,35.04,35.00,22.24,47.79,47.76,47.88,4.67,8.16,37.77,95.7,181.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.4,0.31,,
259.0229762,12:34:00 PM,0.1413,0.912,0.0893,35.06,35.04,35.00,22.24,47.79,47.76,47.88,4.67,8.16,37.77,95.7,181.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.4,0.31,,
259.1229241,12:34:00 PM,0.1413,0.912,0.0893,35.06,35.04,35.00,22.24,47.79,47.76,47.88,4.67,8.16,37.77,95.7,181.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.4,0.31,,
259.2228714,12:34:01 PM,0.1413,0.912,0.0893,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.7,181.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.0,0.31,,
259.3232317,12:34:01 PM,0.1413,0.912,0.0893,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.7,181.0,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.0,0.31,,
259.4236514,12:34:01 PM,0.1413,0.912,0.0893,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.2,180.2,26.0,21.54,21.54,21.54,0.03,0.03,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.0,0.31,,
259.5233679,12:34:01 PM,0.1420,0.912,0.0900,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.2,180.2,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.0,0.31,,
259.6214881,12:34:01 PM,0.1420,0.912,0.0900,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.2,180.2,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.0,0.31,,
259.7223948,12:34:01 PM,0.1420,0.912,0.0900,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.2,180.2,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.8,0.31,,
259.8232401,12:34:01 PM,0.1420,0.912,0.0900,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.2,180.2,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.8,0.31,,
259.9231874,12:34:01 PM,0.1420,0.912,0.0900,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.2,180.2,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.8,0.31,,
260.0233672,12:34:01 PM,0.1421,0.916,0.0901,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.1,180.0,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.8,0.31,,
260.1243622,12:34:01 PM,0.1421,0.916,0.0901,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.1,180.0,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.8,0.31,,
260.2227155,12:34:02 PM,0.1421,0.916,0.0901,35.06,35.04,35.01,22.24,47.91,47.91,47.94,4.67,8.16,37.77,95.1,180.0,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.8,0.31,,
260.3228558,12:34:02 PM,0.1421,0.916,0.0901,35.06,35.04,35.01,22.24,47.77,47.76,47.86,4.67,8.16,37.77,95.1,180.0,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,132.0,0.31,,
260.4228742,12:34:02 PM,0.1421,0.916,0.0901,35.06,35.04,35.01,22.24,47.77,47.76,47.86,4.67,8.09,37.75,95.1,180.0,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,132.0,0.31,,
260.5226124,12:34:02 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.77,47.76,47.86,4.67,8.09,37.75,95.1,180.0,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,132.0,0.31,,
260.6227851,12:34:02 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.77,47.76,47.86,4.67,8.09,37.75,95.1,179.3,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.0,0.31,,
260.7213179,12:34:02 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.77,47.76,47.86,4.67,8.09,37.75,95.1,179.3,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.0,0.31,,
260.8221718,12:34:02 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.77,47.76,47.86,4.67,8.09,37.75,95.1,179.3,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.0,0.31,,
260.9220865,12:34:02 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.91,47.79,47.69,4.67,8.09,37.75,95.1,179.3,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.0,0.31,,
261.0209015,12:34:02 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.91,47.79,47.69,4.62,8.09,37.75,95.1,179.3,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.0,0.31,,
261.1209341,12:34:02 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.91,47.79,47.69,4.62,8.09,37.75,94.3,178.7,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.0,0.31,,
261.2208838,12:34:03 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.91,47.79,47.69,4.62,8.09,37.75,94.3,178.7,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.0,0.31,,
261.3211984,12:34:03 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.91,47.79,47.69,4.62,8.09,37.75,94.3,178.7,26.0,21.54,21.54,21.54,0.03,0.03,21.37,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.0,0.31,,
261.4212756,12:34:03 PM,0.1421,0.917,0.0901,35.06,35.04,35.01,22.24,47.91,47.79,47.69,4.62,8.09,37.75,94.3,178.7,26.0,21.54,21.54,21.54,0.03,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
261.5215648,12:34:03 PM,0.1434,0.917,0.0914,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.62,8.09,37.75,94.3,178.7,26.0,21.54,21.54,21.54,0.03,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
261.6215711,12:34:03 PM,0.1434,0.917,0.0914,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.62,8.09,37.75,94.3,178.7,26.0,21.54,21.54,21.54,0.01,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
261.721408,12:34:03 PM,0.1434,0.917,0.0914,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.62,8.09,37.75,94.1,178.7,26.0,21.54,21.54,21.54,0.01,0.03,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
261.8214263,12:34:03 PM,0.1434,0.917,0.0914,35.06,35.04,35.00,22.24,47.93,47.93,47.94,4.62,8.09,37.75,94.1,178.7,26.0,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.2,0.31,,
261.9220865,12:34:03 PM,0.1434,0.917,0.0914,35.06,35.04,35.00,22.24,47.93,47.93,47.94,4.62,8.09,37.75,94.1,178.7,26.0,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.2,0.31,,
262.0217893,12:34:03 PM,0.1437,0.925,0.0917,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.62,8.09,37.75,94.1,178.7,26.0,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
262.1207674,12:34:03 PM,0.1437,0.925,0.0917,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.62,8.01,37.75,94.1,178.7,26.0,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
262.2207178,12:34:04 PM,0.1437,0.925,0.0917,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.62,8.01,37.75,94.0,178.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.9,0.31,,
262.3211441,12:34:04 PM,0.1437,0.925,0.0917,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.62,8.01,37.75,94.0,178.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.9,0.31,,
262.4223629,12:34:04 PM,0.1437,0.925,0.0917,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.62,8.01,37.75,94.0,178.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.9,0.31,,
262.521226,12:34:04 PM,0.1438,0.927,0.0918,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.62,8.01,37.75,94.0,178.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
262.6216593,12:34:04 PM,0.1438,0.927,0.0918,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.62,8.01,37.75,94.0,178.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.1,0.31,,
262.7214584,12:34:04 PM,0.1438,0.927,0.0918,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.62,8.01,37.75,94.0,178.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.1,0.31,,
262.821406,12:34:04 PM,0.1438,0.927,0.0918,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.62,8.01,37.75,94.1,177.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.1,0.31,,
262.921559,12:34:04 PM,0.1438,0.927,0.0918,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.62,8.01,37.75,94.1,177.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,132.1,0.31,,
263.020326,12:34:04 PM,0.1437,0.927,0.0917,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.62,8.01,37.75,94.1,177.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,132.1,0.31,,
263.1203338,12:34:04 PM,0.1437,0.927,0.0917,35.06,35.04,35.00,22.24,47.79,47.77,47.96,4.62,8.01,37.75,94.1,177.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,132.5,0.31,,
263.2204613,12:34:05 PM,0.1437,0.927,0.0917,35.06,35.04,35.00,22.24,47.79,47.77,47.96,4.58,8.01,37.75,94.1,177.3,25.9,21.54,21.54,21.54,0.01,0.01,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,132.5,0.31,,
263.3204092,12:34:05 PM,0.1437,0.927,0.0917,35.06,35.04,35.00,22.24,47.79,47.77,47.96,4.58,8.01,37.75,94.1,177.3,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.5,0.31,,
263.420233,12:34:05 PM,0.1437,0.927,0.0917,35.06,35.04,35.00,22.24,47.79,47.77,47.96,4.58,8.01,37.75,93.3,176.4,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.5,0.31,,
263.52066,12:34:05 PM,0.1449,0.927,0.0929,35.06,35.04,35.00,22.24,47.79,47.77,47.96,4.58,8.01,37.75,93.3,176.4,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.5,0.31,,
263.6203797,12:34:05 PM,0.1449,0.927,0.0929,35.06,35.04,35.00,22.24,47.79,47.77,47.96,4.58,8.01,37.75,93.3,176.4,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.6,0.31,,
263.7224225,12:34:05 PM,0.1449,0.927,0.0929,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.58,8.01,37.75,93.3,176.4,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.6,0.31,,
263.8242562,12:34:05 PM,0.1449,0.927,0.0929,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.58,8.01,37.75,93.3,176.4,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.6,0.31,,
263.9239407,12:34:05 PM,0.1449,0.927,0.0929,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.58,8.01,37.75,93.1,175.9,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.6,0.31,,
264.0230436,12:34:05 PM,0.1452,0.935,0.0932,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.58,8.01,37.75,93.1,175.9,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.6,0.31,,
264.1231472,12:34:05 PM,0.1452,0.935,0.0932,35.06,35.04,35.00,22.24,47.91,47.91,47.93,4.58,8.01,37.75,93.1,175.9,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,132.6,0.31,,
264.2239609,12:34:06 PM,0.1452,0.935,0.0932,35.06,35.04,35.00,22.24,47.91,47.93,47.94,4.58,8.01,37.75,93.1,175.9,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,132.4,0.31,,
264.3239106,12:34:06 PM,0.1452,0.935,0.0932,35.06,35.04,35.00,22.24,47.91,47.93,47.94,4.58,7.94,37.75,93.1,175.9,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,132.4,0.31,,
264.4249319,12:34:06 PM,0.1452,0.935,0.0932,35.06,35.04,35.00,22.24,47.91,47.93,47.94,4.58,7.94,37.75,93.1,175.9,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,132.4,0.31,,
264.5251901,12:34:06 PM,0.1456,0.939,0.0936,35.06,35.04,35.00,22.24,47.91,47.93,47.94,4.58,7.94,37.75,92.9,174.7,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
264.6241109,12:34:06 PM,0.1456,0.939,0.0936,35.06,35.04,35.00,22.24,47.91,47.93,47.94,4.58,7.94,37.75,92.9,174.7,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
264.7240584,12:34:06 PM,0.1456,0.939,0.0936,35.06,35.04,35.00,22.24,47.91,47.93,47.94,4.58,7.94,37.75,92.9,174.7,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.4,0.31,,
264.8202844,12:34:06 PM,0.1456,0.939,0.0936,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.58,7.94,37.75,92.9,174.7,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
264.9204097,12:34:06 PM,0.1456,0.939,0.0936,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.53,7.94,37.75,92.9,174.7,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
265.0205951,12:34:06 PM,0.1460,0.939,0.0940,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.53,7.94,37.75,92.6,173.6,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
265.120882,12:34:06 PM,0.1460,0.939,0.0940,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.53,7.94,37.75,92.6,173.6,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
265.221043,12:34:07 PM,0.1460,0.939,0.0940,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.53,7.94,37.75,92.6,173.6,25.9,21.54,21.54,21.54,0.01,0.01,21.38,62.0,0.00,0.00,0.00,23.7,21.3,23.3,0,0,0.00,132.3,0.31,,
265.3214572,12:34:07 PM,0.1460,0.939,0.0940,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.53,7.94,37.75,92.6,173.6,25.9,21.54,21.54,21.54,0.01,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.3,23.3,0,0,0.00,132.6,0.31,,
265.4215272,12:34:07 PM,0.1460,0.939,0.0940,35.06,35.04,35.00,22.24,47.89,47.91,47.93,4.53,7.94,37.75,92.6,173.6,25.9,21.54,21.54,21.54,0.01,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.3,23.3,0,0,0.00,132.6,0.31,,
265.5211762,12:34:07 PM,0.1460,0.942,0.0940,35.06,35.04,35.00,22.24,47.89,47.91,47.93,4.53,7.94,37.75,92.6,173.6,25.9,21.54,21.54,21.54,0.01,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.3,23.3,0,0,0.00,132.6,0.31,,
265.6225445,12:34:07 PM,0.1460,0.942,0.0940,35.06,35.04,35.00,22.24,47.89,47.91,47.93,4.53,7.94,37.75,91.7,173.1,25.9,21.54,21.54,21.54,0.01,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.6,0.31,,
265.7234638,12:34:07 PM,0.1460,0.942,0.0940,35.06,35.04,35.00,22.24,47.89,47.91,47.93,4.53,7.94,37.75,91.7,173.1,25.9,21.54,21.54,21.54,0.01,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.6,0.31,,
265.8233285,12:34:07 PM,0.1460,0.942,0.0940,35.06,35.04,35.00,22.24,47.89,47.91,47.93,4.53,7.94,37.75,91.7,173.1,25.9,21.54,21.54,21.54,0.01,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.6,0.31,,
265.9244027,12:34:07 PM,0.1460,0.942,0.0940,35.06,35.04,35.00,22.24,47.93,47.93,47.94,4.53,7.94,37.75,91.7,173.1,25.9,21.54,21.54,21.54,0.01,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.7,0.31,,
266.0243531,12:34:07 PM,0.1475,0.942,0.0955,35.06,35.04,35.00,22.24,47.93,47.93,47.94,4.53,7.94,37.72,91.7,173.1,25.9,21.54,21.54,21.54,0.01,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.7,0.31,,
266.1213009,12:34:07 PM,0.1475,0.942,0.0955,35.06,35.04,35.00,22.24,47.93,47.93,47.94,4.53,7.94,37.72,91.1,173.0,25.9,21.54,21.54,21.54,0.01,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.7,0.31,,
266.2213403,12:34:08 PM,0.1475,0.942,0.0955,35.06,35.04,35.00,22.24,47.93,47.93,47.94,4.53,7.94,37.72,91.1,173.0,25.9,21.54,21.54,21.54,0.02,0.01,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.7,0.31,,
266.3232529,12:34:08 PM,0.1475,0.942,0.0955,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.53,7.94,37.72,91.1,173.0,25.9,21.54,21.54,21.54,0.02,0.02,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.7,0.31,,
266.4236763,12:34:08 PM,0.1475,0.942,0.0955,35.06,35.04,35.01,22.24,47.93,47.93,47.94,4.53,7.94,37.72,91.1,173.0,25.9,21.54,21.54,21.54,0.02,0.02,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.9,0.31,,
266.5233986,12:34:08 PM,0.1484,0.952,0.0964,35.06,35.04,35.01,22.24,47.89,47.91,47.94,4.53,7.94,37.72,91.1,173.0,25.9,21.54,21.54,21.54,0.02,0.02,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.9,0.31,,
266.6239792,12:34:08 PM,0.1484,0.952,0.0964,35.06,35.04,35.01,22.24,47.89,47.91,47.94,4.53,7.94,37.72,91.1,173.0,25.9,21.54,21.54,21.54,0.02,0.02,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.9,0.31,,
266.7239585,12:34:08 PM,0.1484,0.952,0.0964,35.06,35.04,35.01,22.24,47.89,47.91,47.94,4.53,7.94,37.72,91.2,173.7,25.9,21.54,21.54,21.54,0.02,0.02,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.9,0.31,,
266.8251024,12:34:08 PM,0.1484,0.952,0.0964,35.06,35.04,35.01,22.24,47.89,47.91,47.94,4.53,7.94,37.72,91.2,173.7,25.9,21.54,21.54,21.54,0.02,0.02,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.9,0.31,,
266.9244214,12:34:08 PM,0.1484,0.952,0.0964,35.06,35.04,35.01,22.24,47.89,47.91,47.94,4.53,7.94,37.72,91.2,173.7,25.9,21.54,21.54,21.54,0.02,0.02,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.9,0.31,,
267.0210195,12:34:08 PM,0.1483,0.957,0.0963,35.06,35.04,35.01,22.24,47.91,47.91,47.93,4.53,7.94,37.72,91.2,173.7,25.9,21.54,21.54,21.54,0.02,0.02,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.5,0.31,,
267.1215172,12:34:08 PM,0.1483,0.957,0.0963,35.06,35.04,35.01,22.24,47.91,47.91,47.93,4.59,7.94,37.72,91.2,173.7,25.9,21.54,21.54,21.54,0.02,0.02,21.35,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.5,0.31,,
267.2248676,12:34:09 PM,0.1483,0.957,0.0963,35.06,35.04,35.01,22.24,47.91,47.91,47.93,4.59,7.94,37.72,91.2,173.7,25.9,21.54,21.54,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.5,0.31,,
267.3203545,12:34:09 PM,0.1483,0.957,0.0963,35.06,35.04,35.01,22.24,47.91,47.91,47.93,4.59,7.94,37.72,92.4,174.3,25.9,21.54,21.54,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.5,0.31,,
267.4215763,12:34:09 PM,0.1483,0.957,0.0963,35.06,35.04,35.01,22.24,47.91,47.91,47.93,4.59,7.94,37.72,92.4,174.3,25.9,21.54,21.54,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.5,0.31,,
267.521734,12:34:09 PM,0.1462,0.956,0.0942,35.06,35.04,35.01,22.24,47.91,47.91,47.93,4.59,7.94,37.72,92.4,174.3,25.9,21.54,21.54,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.5,0.31,,
267.6230816,12:34:09 PM,0.1462,0.956,0.0942,35.06,35.04,35.01,22.24,47.60,47.66,47.62,4.59,7.94,37.72,92.4,174.3,25.9,21.54,21.54,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.1,0.31,,
267.7231357,12:34:09 PM,0.1462,0.956,0.0942,35.06,35.04,35.01,22.24,47.60,47.66,47.62,4.59,7.94,37.72,92.4,174.3,25.9,21.54,21.54,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.1,0.31,,
267.8220334,12:34:09 PM,0.1462,0.956,0.0942,35.06,35.04,35.01,22.24,47.60,47.66,47.62,4.59,7.94,37.72,93.0,174.4,25.8,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.1,0.31,,
267.9227188,12:34:09 PM,0.1462,0.956,0.0942,35.06,35.04,35.01,22.24,47.60,47.66,47.62,4.59,7.94,37.72,93.0,174.4,25.8,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.1,0.31,,
268.0226681,12:34:09 PM,0.1453,0.943,0.0933,35.06,35.04,35.01,22.24,47.60,47.66,47.62,4.59,7.94,37.72,93.0,174.4,25.8,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,133.1,0.31,,
268.1249038,12:34:09 PM,0.1453,0.943,0.0933,35.06,35.04,35.01,22.24,47.60,47.66,47.62,4.59,7.94,37.72,93.0,174.4,25.8,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.9,0.31,,
268.2230394,12:34:10 PM,0.1453,0.943,0.0933,35.06,35.04,35.01,22.24,47.89,47.91,47.93,4.59,7.94,37.72,93.0,174.4,25.8,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.9,0.31,,
268.322839,12:34:10 PM,0.1453,0.943,0.0933,35.06,35.04,35.01,22.24,47.89,47.91,47.93,4.59,7.99,37.73,93.0,174.4,25.8,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,132.9,0.31,,
268.4232042,12:34:10 PM,0.1453,0.943,0.0933,35.06,35.04,35.01,22.24,47.89,47.91,47.93,4.59,7.99,37.73,93.1,174.5,25.9,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,132.9,0.31,,
268.5233276,12:34:10 PM,0.1452,0.936,0.0932,35.06,35.04,35.01,22.24,47.89,47.91,47.93,4.59,7.99,37.73,93.1,174.5,25.9,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,132.9,0.31,,
268.6212003,12:34:10 PM,0.1452,0.936,0.0932,35.06,35.04,35.01,22.24,47.89,47.91,47.93,4.59,7.99,37.73,93.1,174.5,25.9,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,132.9,0.31,,
268.7240781,12:34:10 PM,0.1452,0.936,0.0932,35.06,35.04,35.01,22.24,47.91,47.93,47.94,4.59,7.99,37.73,93.1,174.5,25.9,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.0,0.31,,
268.8240446,12:34:10 PM,0.1452,0.936,0.0932,35.06,35.04,35.01,22.24,47.91,47.93,47.94,4.60,7.99,37.73,93.1,174.5,25.9,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.0,0.31,,
268.9243987,12:34:10 PM,0.1452,0.936,0.0932,35.06,35.04,35.01,22.24,47.91,47.93,47.94,4.60,7.99,37.73,93.2,175.6,25.9,21.54,21.55,21.54,0.02,0.02,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.0,0.31,,
269.024416,12:34:10 PM,0.1451,0.936,0.0931,35.06,35.04,35.01,22.24,47.91,47.93,47.94,4.60,7.99,37.73,93.2,175.6,25.9,21.54,21.55,21.54,0.02,0.03,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.0,0.31,,
269.1245677,12:34:10 PM,0.1451,0.936,0.0931,35.06,35.04,35.01,22.24,47.91,47.93,47.94,4.60,7.99,37.73,93.2,175.6,25.9,21.54,21.55,21.54,0.02,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.0,0.31,,
269.2242143,12:34:11 PM,0.1451,0.936,0.0931,35.06,35.04,35.01,22.24,47.91,47.93,47.94,4.60,7.99,37.73,93.2,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.7,0.31,,
269.3243985,12:34:11 PM,0.1451,0.936,0.0931,35.06,35.04,35.01,22.24,47.77,47.76,47.86,4.60,7.99,37.73,93.2,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.7,0.31,,
269.4253107,12:34:11 PM,0.1451,0.936,0.0931,35.06,35.04,35.01,22.24,47.77,47.76,47.86,4.60,7.99,37.73,93.2,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.7,0.31,,
269.5244329,12:34:11 PM,0.1442,0.936,0.0922,35.06,35.04,35.01,22.25,47.77,47.76,47.86,4.60,7.99,37.73,93.7,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.7,0.31,,
269.6203666,12:34:11 PM,0.1442,0.936,0.0922,35.06,35.04,35.01,22.25,47.77,47.76,47.86,4.60,7.99,37.73,93.7,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.7,0.31,,
269.7243636,12:34:11 PM,0.1442,0.936,0.0922,35.06,35.04,35.01,22.25,47.77,47.76,47.86,4.60,7.99,37.73,93.7,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.7,0.31,,
269.8251384,12:34:11 PM,0.1442,0.936,0.0922,35.06,35.04,35.01,22.25,47.91,47.91,47.94,4.60,7.99,37.73,93.7,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.5,0.31,,
269.9244341,12:34:11 PM,0.1442,0.936,0.0922,35.06,35.04,35.01,22.25,47.91,47.91,47.94,4.60,7.99,37.74,93.7,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.5,0.31,,
270.0244922,12:34:11 PM,0.1442,0.930,0.0922,35.06,35.04,35.01,22.25,47.91,47.91,47.94,4.60,7.99,37.74,93.7,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.5,0.31,,
270.124569,12:34:11 PM,0.1442,0.930,0.0922,35.06,35.04,35.01,22.25,47.91,47.91,47.94,4.60,7.99,37.74,93.9,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.5,0.31,,
270.2228297,12:34:12 PM,0.1442,0.930,0.0922,35.06,35.04,35.00,22.25,47.91,47.91,47.94,4.60,7.99,37.74,93.9,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.5,0.31,,
270.3204629,12:34:12 PM,0.1442,0.930,0.0922,35.06,35.04,35.00,22.25,47.91,47.91,47.94,4.60,7.99,37.74,93.9,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.5,0.31,,
270.4252836,12:34:12 PM,0.1442,0.930,0.0922,35.06,35.04,35.00,22.25,47.60,47.67,47.96,4.60,7.99,37.74,93.9,175.6,25.9,21.54,21.55,21.54,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.5,0.31,,
270.5203653,12:34:12 PM,0.1439,0.930,0.0919,35.06,35.04,35.00,22.25,47.60,47.67,47.96,4.60,7.98,37.74,93.9,175.6,25.9,21.54,21.55,21.55,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.5,0.31,,
270.6236879,12:34:12 PM,0.1439,0.930,0.0919,35.06,35.04,35.00,22.25,47.60,47.67,47.96,4.60,7.98,37.74,93.7,175.6,25.9,21.54,21.55,21.55,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,132.5,0.31,,
270.7245117,12:34:12 PM,0.1439,0.930,0.0919,35.06,35.04,35.00,22.25,47.60,47.67,47.96,4.60,7.98,37.74,93.7,175.6,25.9,21.54,21.55,21.55,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,132.5,0.31,,
270.820325,12:34:12 PM,0.1439,0.930,0.0919,35.06,35.04,35.00,22.25,47.60,47.67,47.96,4.60,7.98,37.74,93.7,175.6,25.9,21.54,21.55,21.55,0.03,0.03,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,132.5,0.31,,
270.9214872,12:34:12 PM,0.1439,0.930,0.0919,35.06,35.04,35.00,22.25,47.60,47.74,47.86,4.60,7.98,37.74,93.7,175.6,25.9,21.54,21.55,21.55,0.03,0.04,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,132.2,0.31,,
271.0220373,12:34:12 PM,0.1442,0.928,0.0922,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.57,7.98,37.74,93.7,175.6,25.9,21.54,21.55,21.55,0.03,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.2,0.31,,
271.1223492,12:34:12 PM,0.1442,0.928,0.0922,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.57,7.98,37.74,93.7,175.6,25.9,21.54,21.55,21.55,0.03,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.2,0.31,,
271.2235712,12:34:13 PM,0.1442,0.928,0.0922,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.57,7.98,37.74,93.3,175.5,25.9,21.54,21.55,21.55,0.04,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.2,0.31,,
271.3239352,12:34:13 PM,0.1442,0.928,0.0922,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.57,7.98,37.74,93.3,175.5,25.9,21.54,21.55,21.55,0.04,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
271.423883,12:34:13 PM,0.1442,0.928,0.0922,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.57,7.98,37.74,93.3,175.5,25.9,21.54,21.55,21.55,0.04,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
271.5204235,12:34:13 PM,0.1449,0.930,0.0929,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.57,7.98,37.74,93.3,175.5,25.9,21.54,21.55,21.55,0.04,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.6,0.31,,
271.6205217,12:34:13 PM,0.1449,0.930,0.0929,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.57,7.98,37.74,93.3,175.5,25.9,21.54,21.55,21.55,0.04,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.6,0.31,,
271.7205579,12:34:13 PM,0.1449,0.930,0.0929,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.57,7.98,37.74,93.1,176.0,26.0,21.54,21.55,21.55,0.04,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.6,0.31,,
271.8206535,12:34:13 PM,0.1449,0.930,0.0929,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.57,7.98,37.74,93.1,176.0,26.0,21.54,21.55,21.55,0.04,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.6,0.31,,
271.9237519,12:34:13 PM,0.1449,0.930,0.0929,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.57,7.98,37.74,93.1,176.0,26.0,21.54,21.55,21.55,0.05,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.6,0.31,,
272.0240763,12:34:13 PM,0.1452,0.934,0.0932,35.06,35.04,35.00,22.24,47.91,47.91,47.94,4.57,7.98,37.74,93.1,176.0,26.0,21.54,21.55,21.55,0.05,0.04,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
272.1249912,12:34:13 PM,0.1452,0.934,0.0932,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.57,7.98,37.74,93.1,176.0,26.0,21.54,21.55,21.55,0.05,0.05,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.2,0.31,,
272.2229591,12:34:14 PM,0.1452,0.934,0.0932,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.57,7.93,37.75,93.1,176.0,26.0,21.54,21.55,21.55,0.05,0.05,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.2,0.31,,
272.3249784,12:34:14 PM,0.1452,0.934,0.0932,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.57,7.93,37.75,93.0,176.1,26.0,21.54,21.55,21.55,0.05,0.05,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.2,0.31,,
272.4207779,12:34:14 PM,0.1452,0.934,0.0932,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.57,7.93,37.75,93.0,176.1,26.0,21.54,21.55,21.55,0.05,0.05,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.2,0.31,,
272.5207261,12:34:14 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.24,47.77,47.76,47.88,4.57,7.93,37.75,93.0,176.1,26.0,21.54,21.55,21.55,0.05,0.05,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
272.6239309,12:34:14 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.24,47.93,47.91,47.93,4.57,7.93,37.75,93.0,176.1,26.0,21.54,21.55,21.55,0.05,0.05,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
272.7208282,12:34:14 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.24,47.93,47.91,47.93,4.44,7.93,37.75,93.0,176.1,26.0,21.54,21.55,21.55,0.05,0.05,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
272.8243989,12:34:14 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.24,47.93,47.91,47.93,4.44,7.93,37.75,93.0,175.7,26.0,21.54,21.55,21.55,0.05,0.05,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.3,0.31,,
272.9246518,12:34:14 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.24,47.93,47.91,47.93,4.44,7.93,37.75,93.0,175.7,26.0,21.54,21.55,21.55,0.05,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.3,0.31,,
273.0249452,12:34:14 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.25,47.93,47.91,47.93,4.44,7.93,37.75,93.0,175.7,26.0,21.54,21.55,21.55,0.05,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.3,0.31,,
273.125399,12:34:14 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.25,47.93,47.91,47.93,4.44,7.93,37.75,93.0,175.7,26.0,21.54,21.55,21.55,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.4,0.31,,
273.221295,12:34:15 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.25,47.93,47.93,47.96,4.44,7.93,37.75,93.0,175.7,26.0,21.54,21.55,21.55,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.4,0.31,,
273.3248015,12:34:15 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.25,47.93,47.93,47.96,4.44,7.93,37.75,93.0,175.7,26.0,21.54,21.55,21.55,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.4,0.31,,
273.4249278,12:34:15 PM,0.1453,0.937,0.0933,35.06,35.04,35.00,22.25,47.93,47.93,47.96,4.44,7.93,37.75,90.9,175.4,26.0,21.54,21.55,21.55,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.4,0.31,,
273.5247137,12:34:15 PM,0.1486,0.959,0.0966,35.06,35.04,35.00,22.25,47.93,47.93,47.96,4.44,7.93,37.75,90.9,175.4,26.0,21.54,21.55,21.55,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.4,0.31,,
273.620509,12:34:15 PM,0.1486,0.959,0.0966,35.06,35.04,35.00,22.25,47.93,47.93,47.96,4.44,7.93,37.75,90.9,175.4,26.0,21.54,21.55,21.55,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.4,0.31,,
273.7203581,12:34:15 PM,0.1486,0.959,0.0966,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.44,7.93,37.75,90.9,175.4,26.0,21.54,21.55,21.55,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
273.8245716,12:34:15 PM,0.1486,0.959,0.0966,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.44,7.93,37.76,90.9,175.4,26.0,21.54,21.55,21.55,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
273.9245747,12:34:15 PM,0.1486,0.959,0.0966,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.44,7.93,37.76,90.9,175.4,26.0,21.54,21.55,21.55,0.08,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
274.0245896,12:34:15 PM,0.1495,0.959,0.0975,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.44,7.93,37.76,90.4,175.6,26.0,21.54,21.55,21.55,0.08,0.08,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.0,0.31,,
274.1235289,12:34:15 PM,0.1495,0.959,0.0975,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.44,7.93,37.76,90.4,175.6,26.0,21.54,21.55,21.55,0.08,0.08,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
274.2238356,12:34:16 PM,0.1495,0.959,0.0975,35.06,35.04,35.00,22.25,47.76,47.74,47.86,4.44,7.93,37.76,90.4,175.6,26.0,21.54,21.55,21.55,0.08,0.08,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
274.323631,12:34:16 PM,0.1495,0.959,0.0975,35.06,35.04,35.00,22.25,47.91,47.91,47.93,4.44,7.93,37.76,90.4,175.6,26.0,21.54,21.55,21.55,0.08,0.08,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
274.420611,12:34:16 PM,0.1495,0.959,0.0975,35.06,35.04,35.00,22.25,47.91,47.91,47.93,4.44,7.88,37.76,90.4,175.6,26.0,21.54,21.55,21.55,0.08,0.08,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
274.5208587,12:34:16 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,47.91,47.91,47.93,4.44,7.88,37.76,90.4,174.7,26.0,21.54,21.55,21.55,0.08,0.08,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
274.6204313,12:34:16 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,47.91,47.91,47.93,4.44,7.88,37.76,90.4,174.7,26.0,21.55,21.55,21.55,0.08,0.08,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
274.7203801,12:34:16 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,47.91,47.91,47.93,4.44,7.88,37.76,90.4,174.7,26.0,21.55,21.55,21.55,0.08,0.08,21.38,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,132.0,0.31,,
274.8204805,12:34:16 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.44,7.88,37.76,90.4,174.7,26.0,21.55,21.55,21.55,0.08,0.10,21.38,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.9,0.31,,
274.9252737,12:34:16 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.44,7.88,37.76,90.4,174.7,26.0,21.55,21.55,21.55,0.08,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.9,0.31,,
275.0252213,12:34:16 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.88,37.76,90.4,174.7,26.0,21.55,21.55,21.55,0.10,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.9,0.31,,
275.1251689,12:34:16 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.88,37.76,90.4,174.2,26.0,21.55,21.55,21.55,0.10,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,131.9,0.31,,
275.2250201,12:34:17 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.88,37.76,90.4,174.2,26.0,21.55,21.55,21.55,0.10,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.9,0.31,,
275.3236988,12:34:17 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.88,37.76,90.4,174.2,26.0,21.55,21.55,21.55,0.10,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.9,0.31,,
275.4236538,12:34:17 PM,0.1494,0.964,0.0974,35.06,35.04,35.00,22.25,48.03,47.60,47.94,4.34,7.88,37.76,90.4,174.2,26.0,21.55,21.55,21.55,0.10,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.8,0.31,,
275.5241816,12:34:17 PM,0.1495,0.964,0.0975,35.06,35.04,35.00,22.25,48.03,47.60,47.94,4.34,7.88,37.76,90.4,174.2,26.0,21.55,21.55,21.55,0.10,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.8,0.31,,
275.6244586,12:34:17 PM,0.1495,0.964,0.0975,35.06,35.04,35.00,22.25,48.03,47.60,47.94,4.34,7.88,37.76,88.3,174.2,26.0,21.55,21.55,21.55,0.10,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.8,0.31,,
275.7244741,12:34:17 PM,0.1495,0.964,0.0975,35.06,35.04,35.00,22.25,48.03,47.60,47.94,4.34,7.88,37.76,88.3,174.2,26.0,21.55,21.55,21.55,0.10,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.8,0.31,,
275.8205077,12:34:17 PM,0.1495,0.964,0.0975,35.06,35.04,35.00,22.25,48.03,47.60,47.94,4.34,7.88,37.76,88.3,174.2,26.0,21.55,21.55,21.55,0.12,0.10,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.8,0.31,,
275.9206128,12:34:17 PM,0.1495,0.964,0.0975,35.06,35.04,35.00,22.25,48.03,47.60,47.94,4.34,7.88,37.76,88.3,174.2,26.0,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.5,0.31,,
276.0206153,12:34:17 PM,0.1531,0.964,0.1011,35.06,35.04,35.00,22.25,47.72,47.93,47.94,4.34,7.88,37.76,88.3,174.2,26.0,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.5,0.31,,
276.1204654,12:34:17 PM,0.1531,0.964,0.1011,35.06,35.04,35.00,22.25,47.72,47.93,47.94,4.34,7.82,37.76,88.3,174.2,26.0,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.5,0.31,,
276.2205033,12:34:18 PM,0.1531,0.964,0.1011,35.06,35.04,35.00,22.25,47.72,47.93,47.94,4.34,7.82,37.76,88.4,174.3,26.0,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.5,0.31,,
276.3203899,12:34:18 PM,0.1531,0.964,0.1011,35.06,35.04,35.00,22.25,47.72,47.93,47.94,4.34,7.82,37.76,88.4,174.3,26.0,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.5,0.31,,
276.4251794,12:34:18 PM,0.1531,0.964,0.1011,35.06,35.04,35.00,22.25,47.72,47.93,47.94,4.34,7.82,37.76,88.4,174.3,26.0,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.5,0.31,,
276.5251713,12:34:18 PM,0.1530,0.987,0.1010,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.82,37.76,88.4,174.3,26.0,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.7,0.31,,
276.6252225,12:34:18 PM,0.1530,0.987,0.1010,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.82,37.76,88.4,174.3,26.0,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.7,0.31,,
276.7215748,12:34:18 PM,0.1530,0.987,0.1010,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.82,37.76,88.0,173.4,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.7,0.31,,
276.8216113,12:34:18 PM,0.1530,0.987,0.1010,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.82,37.76,88.0,173.4,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.7,0.31,,
276.9215947,12:34:18 PM,0.1530,0.987,0.1010,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.82,37.76,88.0,173.4,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.7,0.31,,
277.0226013,12:34:18 PM,0.1536,0.991,0.1016,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.34,7.82,37.76,88.0,173.4,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.7,0.31,,
277.1204021,12:34:18 PM,0.1536,0.991,0.1016,35.06,35.04,35.00,22.25,47.89,47.93,47.93,4.34,7.82,37.76,88.0,173.4,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.6,0.31,,
277.2255725,12:34:19 PM,0.1536,0.991,0.1016,35.06,35.04,35.00,22.25,47.89,47.93,47.93,4.24,7.82,37.76,88.0,173.4,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.6,0.31,,
277.3227388,12:34:19 PM,0.1536,0.991,0.1016,35.06,35.04,35.00,22.25,47.89,47.93,47.93,4.24,7.82,37.76,86.3,173.1,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.6,0.31,,
277.4214072,12:34:19 PM,0.1536,0.991,0.1016,35.06,35.04,35.00,22.25,47.89,47.93,47.93,4.24,7.82,37.76,86.3,173.1,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.6,0.31,,
277.5242675,12:34:19 PM,0.1566,0.991,0.1046,35.06,35.04,35.00,22.25,47.89,47.93,47.93,4.24,7.82,37.76,86.3,173.1,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.6,0.31,,
277.6230423,12:34:19 PM,0.1566,0.991,0.1046,35.06,35.04,35.00,22.25,47.91,47.93,47.94,4.24,7.82,37.76,86.3,173.1,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.8,0.31,,
277.721164,12:34:19 PM,0.1566,0.991,0.1046,35.06,35.04,35.00,22.25,47.91,47.93,47.94,4.24,7.82,37.76,86.3,173.1,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.8,0.31,,
277.8218535,12:34:19 PM,0.1566,0.991,0.1046,35.06,35.04,35.00,22.25,47.91,47.93,47.94,4.24,7.82,37.76,86.3,173.1,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.8,0.31,,
277.9220095,12:34:19 PM,0.1566,0.991,0.1046,35.06,35.04,35.00,22.25,47.91,47.93,47.94,4.24,7.82,37.76,85.8,172.9,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.8,0.31,,
278.0223557,12:34:19 PM,0.1575,1.010,0.1055,35.06,35.04,35.00,22.25,47.91,47.93,47.94,4.24,7.82,37.76,85.8,172.9,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.8,0.31,,
278.122702,12:34:19 PM,0.1575,1.010,0.1055,35.06,35.04,35.00,22.25,47.91,47.93,47.94,4.24,7.82,37.76,85.8,172.9,25.9,21.55,21.55,21.55,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.8,0.31,,
278.22248,12:34:20 PM,0.1575,1.010,0.1055,35.06,35.04,35.00,22.25,47.93,47.47,47.88,4.24,7.82,37.76,85.8,172.9,25.9,21.55,21.55,21.56,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.5,0.31,,
278.3225252,12:34:20 PM,0.1575,1.010,0.1055,35.06,35.04,35.00,22.25,47.93,47.47,47.88,4.24,7.76,37.73,85.8,172.9,25.9,21.55,21.55,21.56,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.5,0.31,,
278.4221978,12:34:20 PM,0.1575,1.010,0.1055,35.06,35.04,35.00,22.25,47.93,47.47,47.88,4.24,7.76,37.73,85.9,172.0,25.9,21.55,21.55,21.56,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.5,0.31,,
278.5223388,12:34:20 PM,0.1574,1.016,0.1054,35.06,35.04,35.00,22.25,47.93,47.47,47.88,4.24,7.76,37.73,85.9,172.0,25.9,21.55,21.55,21.56,0.11,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.5,0.31,,
278.6225122,12:34:20 PM,0.1574,1.016,0.1054,35.06,35.04,35.00,22.25,47.93,47.47,47.88,4.24,7.76,37.73,85.9,172.0,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.5,0.31,,
278.7204163,12:34:20 PM,0.1574,1.016,0.1054,35.06,35.04,35.00,22.25,47.93,47.47,47.88,4.24,7.76,37.73,85.9,172.0,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.4,0.31,,
278.823171,12:34:20 PM,0.1574,1.016,0.1054,35.06,35.04,35.00,22.25,47.71,47.91,47.94,4.24,7.76,37.73,85.9,172.0,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.4,0.31,,
278.9236472,12:34:20 PM,0.1574,1.016,0.1054,35.06,35.04,35.00,22.25,47.71,47.91,47.94,4.18,7.76,37.73,85.9,172.0,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.4,0.31,,
279.0235961,12:34:20 PM,0.1574,1.015,0.1054,35.06,35.04,35.00,22.25,47.71,47.91,47.94,4.18,7.76,37.73,85.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.4,0.31,,
