ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
279.1204246,12:34:20 PM,0.1574,1.015,0.1054,35.06,35.04,35.00,22.25,47.71,47.91,47.94,4.18,7.76,37.73,85.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.4,0.31,,
279.2206347,12:34:21 PM,0.1574,1.015,0.1054,35.06,35.04,35.00,22.25,47.71,47.91,47.94,4.18,7.76,37.73,85.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.4,0.31,,
279.3226842,12:34:21 PM,0.1574,1.015,0.1054,35.06,35.04,35.00,22.25,47.94,47.93,47.96,4.18,7.76,37.73,85.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.3,0.31,,
279.4245439,12:34:21 PM,0.1574,1.015,0.1054,35.06,35.04,35.00,22.25,47.94,47.93,47.96,4.18,7.76,37.73,85.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.3,0.31,,
279.5205901,12:34:21 PM,0.1593,1.015,0.1073,35.06,35.04,35.00,22.25,47.94,47.93,47.96,4.18,7.76,37.73,84.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.3,0.31,,
279.6232006,12:34:21 PM,0.1593,1.015,0.1073,35.06,35.04,35.00,22.25,47.94,47.93,47.96,4.18,7.76,37.73,84.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.3,0.31,,
279.723606,12:34:21 PM,0.1593,1.015,0.1073,35.06,35.04,35.00,22.25,47.94,47.93,47.96,4.18,7.76,37.73,84.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.3,0.31,,
279.823413,12:34:21 PM,0.1593,1.015,0.1073,35.06,35.04,35.00,22.25,47.94,47.93,47.96,4.18,7.76,37.73,84.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
279.9235077,12:34:21 PM,0.1593,1.015,0.1073,35.06,35.04,35.00,22.25,47.91,47.74,47.84,4.18,7.76,37.73,84.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
280.0243532,12:34:21 PM,0.1593,1.027,0.1073,35.06,35.04,35.00,22.25,47.91,47.74,47.84,4.18,7.76,37.74,84.9,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
280.1241066,12:34:21 PM,0.1593,1.027,0.1073,35.06,35.04,35.00,22.25,47.91,47.74,47.84,4.18,7.76,37.74,84.6,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
280.2251398,12:34:22 PM,0.1593,1.027,0.1073,35.06,35.04,35.00,22.25,47.91,47.74,47.84,4.18,7.76,37.74,84.6,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.2,0.31,,
280.3243434,12:34:22 PM,0.1593,1.027,0.1073,35.06,35.04,35.00,22.25,47.91,47.74,47.84,4.18,7.76,37.74,84.6,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.2,0.31,,
280.4244406,12:34:22 PM,0.1593,1.027,0.1073,35.06,35.04,35.00,22.25,47.91,47.91,47.94,4.18,7.76,37.74,84.6,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.3,0.31,,
280.5250871,12:34:22 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.91,47.91,47.94,4.18,7.72,37.74,84.6,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.3,0.31,,
280.6205888,12:34:22 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.91,47.91,47.94,4.18,7.72,37.74,84.6,171.4,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.3,0.31,,
280.7208039,12:34:22 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.91,47.91,47.94,4.18,7.72,37.74,84.6,171.0,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.3,0.31,,
280.8211754,12:34:22 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.91,47.91,47.94,4.18,7.72,37.74,84.6,171.0,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.3,0.31,,
280.9213523,12:34:22 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.91,47.91,47.94,4.18,7.72,37.74,84.6,171.0,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,131.3,0.31,,
281.0235802,12:34:22 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.18,7.72,37.74,84.6,171.0,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.3,0.31,,
281.1248652,12:34:22 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.09,7.72,37.74,84.6,171.0,25.9,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.3,0.31,,
281.220465,12:34:23 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.09,7.72,37.74,83.6,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.3,0.31,,
281.3218126,12:34:23 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.09,7.72,37.74,83.6,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.3,0.31,,
281.4215148,12:34:23 PM,0.1597,1.030,0.1077,35.06,35.04,35.00,22.25,47.77,47.76,47.88,4.09,7.72,37.74,83.6,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,131.3,0.31,,
281.5266108,12:34:23 PM,0.1617,1.030,0.1097,35.06,35.04,35.00,22.25,47.71,47.79,47.69,4.09,7.72,37.74,83.6,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
281.6219577,12:34:23 PM,0.1617,1.030,0.1097,35.06,35.04,35.00,22.25,47.71,47.79,47.69,4.09,7.72,37.74,83.6,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
281.7231493,12:34:23 PM,0.1617,1.030,0.1097,35.06,35.04,35.00,22.25,47.71,47.79,47.69,4.09,7.72,37.74,83.6,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.8,0.31,,
281.8234186,12:34:23 PM,0.1617,1.030,0.1097,35.06,35.04,35.00,22.25,47.71,47.79,47.69,4.09,7.72,37.74,83.4,170.7,26.0,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.8,0.31,,
281.9249363,12:34:23 PM,0.1617,1.030,0.1097,35.06,35.04,35.01,22.25,47.71,47.79,47.69,4.09,7.72,37.74,83.4,170.7,26.0,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.8,0.31,,
282.0231838,12:34:23 PM,0.1621,1.043,0.1101,35.06,35.04,35.01,22.25,47.71,47.79,47.69,4.09,7.72,37.74,83.4,170.7,26.0,21.55,21.55,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.8,0.31,,
282.1204724,12:34:23 PM,0.1621,1.043,0.1101,35.06,35.04,35.01,22.25,47.93,47.93,47.94,4.09,7.72,37.74,83.4,170.7,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.9,0.31,,
282.2215058,12:34:24 PM,0.1621,1.043,0.1101,35.06,35.04,35.01,22.25,47.93,47.93,47.94,4.09,7.65,37.72,83.4,170.7,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.9,0.31,,
282.3206756,12:34:24 PM,0.1621,1.043,0.1101,35.06,35.04,35.01,22.25,47.93,47.93,47.94,4.09,7.65,37.72,83.4,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.9,0.31,,
282.4211882,12:34:24 PM,0.1621,1.043,0.1101,35.06,35.04,35.01,22.25,47.93,47.93,47.94,4.09,7.65,37.72,83.4,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.9,0.31,,
282.5240674,12:34:24 PM,0.1620,1.045,0.1100,35.06,35.04,35.01,22.25,47.93,47.93,47.94,4.09,7.65,37.72,83.4,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.9,0.31,,
282.6209028,12:34:24 PM,0.1620,1.045,0.1100,35.06,35.04,35.01,22.25,47.93,47.93,47.94,4.09,7.65,37.72,83.4,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.6,0.31,,
282.7209985,12:34:24 PM,0.1620,1.045,0.1100,35.06,35.04,35.01,22.25,47.76,47.74,47.86,4.09,7.65,37.72,83.4,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.6,0.31,,
282.8218018,12:34:24 PM,0.1620,1.045,0.1100,35.06,35.04,35.01,22.25,47.76,47.74,47.86,3.97,7.65,37.72,83.4,170.6,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.6,0.31,,
282.9221706,12:34:24 PM,0.1620,1.045,0.1100,35.06,35.04,35.01,22.25,47.76,47.74,47.86,3.97,7.65,37.72,83.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.6,0.31,,
283.021987,12:34:24 PM,0.1622,1.045,0.1102,35.07,35.04,35.01,22.25,47.76,47.74,47.86,3.97,7.65,37.72,83.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.6,0.31,,
283.1247263,12:34:24 PM,0.1622,1.045,0.1102,35.07,35.04,35.01,22.25,47.76,47.74,47.86,3.97,7.65,37.72,83.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.6,0.31,,
283.2224842,12:34:25 PM,0.1622,1.045,0.1102,35.07,35.04,35.01,22.25,47.91,47.91,47.93,3.97,7.65,37.72,83.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.0,0.31,,
283.323576,12:34:25 PM,0.1622,1.045,0.1102,35.07,35.04,35.01,22.25,47.91,47.91,47.93,3.97,7.65,37.72,83.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.0,0.31,,
283.4246136,12:34:25 PM,0.1622,1.045,0.1102,35.07,35.04,35.01,22.25,47.91,47.91,47.93,3.97,7.65,37.72,81.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.0,0.31,,
283.5242476,12:34:25 PM,0.1661,1.046,0.1141,35.07,35.04,35.01,22.25,47.91,47.91,47.93,3.97,7.65,37.72,81.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.0,0.31,,
283.6246024,12:34:25 PM,0.1661,1.046,0.1141,35.07,35.04,35.01,22.25,47.91,47.91,47.93,3.97,7.65,37.72,81.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.0,0.31,,
283.7241429,12:34:25 PM,0.1661,1.046,0.1141,35.07,35.04,35.01,22.25,47.91,47.91,47.93,3.97,7.65,37.72,81.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.6,0.31,,
283.8247196,12:34:25 PM,0.1661,1.046,0.1141,35.07,35.04,35.01,22.25,47.77,47.76,47.88,3.97,7.65,37.72,81.3,169.1,26.0,21.55,21.55,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.6,0.31,,
283.9248248,12:34:25 PM,0.1661,1.046,0.1141,35.07,35.04,35.01,22.25,47.77,47.76,47.88,3.97,7.65,37.72,81.3,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.6,0.31,,
284.0207091,12:34:25 PM,0.1671,1.072,0.1151,35.07,35.04,35.01,22.25,47.77,47.76,47.88,3.97,7.65,37.72,80.9,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,130.6,0.31,,
284.1206292,12:34:25 PM,0.1671,1.072,0.1151,35.07,35.04,35.01,22.25,47.77,47.76,47.88,3.97,7.65,37.72,80.9,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,130.6,0.31,,
284.2252754,12:34:26 PM,0.1671,1.072,0.1151,35.07,35.04,35.00,22.25,47.77,47.76,47.88,3.97,7.65,37.72,80.9,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,130.6,0.31,,
284.3254749,12:34:26 PM,0.1671,1.072,0.1151,35.07,35.04,35.00,22.25,47.71,47.93,47.96,3.97,7.65,37.72,80.9,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,130.8,0.31,,
284.4205662,12:34:26 PM,0.1671,1.072,0.1151,35.07,35.04,35.00,22.25,47.71,47.93,47.96,3.97,7.66,37.72,80.9,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.8,0.31,,
284.5206557,12:34:26 PM,0.1671,1.078,0.1151,35.07,35.04,35.00,22.25,47.71,47.93,47.96,3.97,7.66,37.72,80.9,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.8,0.31,,
284.6206034,12:34:26 PM,0.1671,1.078,0.1151,35.07,35.04,35.00,22.25,47.71,47.93,47.96,3.97,7.66,37.72,80.8,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.8,0.31,,
284.7206339,12:34:26 PM,0.1671,1.078,0.1151,35.07,35.04,35.00,22.25,47.71,47.93,47.96,3.97,7.66,37.72,80.8,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.8,0.31,,
284.8207199,12:34:26 PM,0.1671,1.078,0.1151,35.07,35.04,35.00,22.25,47.71,47.93,47.96,3.97,7.66,37.72,80.8,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.8,0.31,,
284.9217746,12:34:26 PM,0.1671,1.078,0.1151,35.07,35.04,35.00,22.25,47.91,47.93,47.94,3.97,7.66,37.72,80.8,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.4,0.31,,
285.024958,12:34:26 PM,0.1672,1.078,0.1152,35.07,35.04,35.00,22.25,47.91,47.93,47.94,3.81,7.66,37.72,80.8,169.1,26.0,21.55,21.56,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.4,0.31,,
285.1210574,12:34:26 PM,0.1672,1.078,0.1152,35.07,35.04,35.00,22.25,47.91,47.93,47.94,3.81,7.66,37.72,78.1,169.2,26.0,21.55,21.56,21.57,0.11,0.12,21.41,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.4,0.31,,
285.2235384,12:34:27 PM,0.1672,1.078,0.1152,35.07,35.04,35.00,22.25,47.91,47.93,47.94,3.81,7.66,37.72,78.1,169.2,26.0,21.55,21.56,21.57,0.11,0.12,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.4,0.31,,
285.3236145,12:34:27 PM,0.1672,1.078,0.1152,35.07,35.04,35.00,22.25,47.91,47.93,47.94,3.81,7.66,37.72,78.1,169.2,26.0,21.55,21.56,21.57,0.12,0.12,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.4,0.31,,
285.4237384,12:34:27 PM,0.1672,1.078,0.1152,35.07,35.04,35.00,22.25,47.91,47.76,47.88,3.81,7.66,37.72,78.1,169.2,26.0,21.55,21.56,21.57,0.12,0.12,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.9,0.31,,
285.5227078,12:34:27 PM,0.1730,1.078,0.1210,35.07,35.04,35.00,22.25,47.77,47.76,47.88,3.81,7.66,37.72,78.1,169.2,26.0,21.55,21.56,21.57,0.12,0.12,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.9,0.31,,
285.6229142,12:34:27 PM,0.1730,1.078,0.1210,35.07,35.04,35.00,22.25,47.77,47.76,47.88,3.81,7.66,37.72,78.1,169.2,26.0,21.55,21.56,21.57,0.12,0.12,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.9,0.31,,
285.722841,12:34:27 PM,0.1730,1.078,0.1210,35.07,35.04,35.00,22.25,47.77,47.76,47.88,3.81,7.66,37.72,77.4,169.2,26.0,21.55,21.56,21.57,0.12,0.12,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.9,0.31,,
285.8227864,12:34:27 PM,0.1730,1.078,0.1210,35.07,35.04,35.00,22.25,47.77,47.76,47.88,3.81,7.66,37.72,77.4,169.2,26.0,21.55,21.56,21.57,0.12,0.12,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.9,0.31,,
285.9207754,12:34:27 PM,0.1730,1.078,0.1210,35.07,35.04,35.00,22.25,47.77,47.76,47.88,3.81,7.66,37.72,77.4,169.2,26.0,21.55,21.56,21.57,0.12,0.12,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.9,0.31,,
286.0228282,12:34:27 PM,0.1745,1.116,0.1225,35.07,35.04,35.00,22.25,48.03,47.60,47.94,3.81,7.66,37.72,77.4,169.2,26.0,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.0,0.31,,
286.1228268,12:34:27 PM,0.1745,1.116,0.1225,35.07,35.04,35.00,22.25,48.03,47.60,47.94,3.81,7.63,37.73,77.4,169.2,26.0,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.0,0.31,,
286.2226542,12:34:28 PM,0.1745,1.116,0.1225,35.07,35.04,35.00,22.25,48.03,47.60,47.94,3.81,7.63,37.73,77.5,169.2,25.9,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.0,0.31,,
286.3238943,12:34:28 PM,0.1745,1.116,0.1225,35.07,35.04,35.00,22.25,48.03,47.60,47.94,3.81,7.63,37.73,77.5,169.2,25.9,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,131.0,0.31,,
286.4207999,12:34:28 PM,0.1745,1.116,0.1225,35.07,35.04,35.00,22.25,48.03,47.60,47.94,3.81,7.63,37.73,77.5,169.2,25.9,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,131.0,0.31,,
286.5217274,12:34:28 PM,0.1745,1.126,0.1225,35.07,35.04,35.00,22.25,48.03,47.60,47.94,3.81,7.63,37.73,77.5,169.2,25.9,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,130.9,0.31,,
286.6227792,12:34:28 PM,0.1745,1.126,0.1225,35.07,35.04,35.00,22.25,47.77,47.94,47.98,3.81,7.63,37.73,77.5,169.2,25.9,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,130.9,0.31,,
286.7238429,12:34:28 PM,0.1745,1.126,0.1225,35.07,35.04,35.00,22.25,47.77,47.94,47.98,3.81,7.63,37.73,77.5,169.2,25.9,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,130.9,0.31,,
286.8244451,12:34:28 PM,0.1745,1.126,0.1225,35.07,35.04,35.00,22.25,47.77,47.94,47.98,3.81,7.63,37.73,77.5,168.6,25.9,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,130.9,0.31,,
286.9224792,12:34:28 PM,0.1745,1.126,0.1225,35.07,35.04,35.00,22.25,47.77,47.94,47.98,3.81,7.63,37.73,77.5,168.6,25.9,21.55,21.56,21.57,0.12,0.12,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,130.9,0.31,,
287.0231221,12:34:28 PM,0.1744,1.125,0.1224,35.07,35.04,35.00,22.25,47.77,47.94,47.98,3.81,7.63,37.73,77.5,168.6,25.9,21.55,21.56,21.57,0.12,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,130.9,0.31,,
287.1234956,12:34:28 PM,0.1744,1.125,0.1224,35.07,35.04,35.00,22.25,47.59,47.64,47.60,3.81,7.63,37.73,77.5,168.6,25.9,21.55,21.56,21.57,0.12,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,144.0,0.32,,
287.2236644,12:34:29 PM,0.1744,1.125,0.1224,35.07,35.04,35.00,22.25,47.59,47.64,47.60,3.77,7.63,37.73,77.5,168.6,25.9,21.55,21.56,21.57,0.12,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,144.0,0.32,,
287.3228315,12:34:29 PM,0.1744,1.125,0.1224,35.07,35.04,35.00,22.25,47.59,47.64,47.60,3.77,7.63,37.73,76.8,167.8,25.9,21.55,21.56,21.57,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,144.0,0.32,,
287.4228498,12:34:29 PM,0.1744,1.125,0.1224,35.07,35.04,35.00,22.25,47.59,47.64,47.60,3.77,7.63,37.73,76.8,167.8,25.9,21.55,21.56,21.57,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,144.0,0.32,,
287.5246979,12:34:29 PM,0.1759,1.125,0.1239,35.07,35.04,35.00,22.25,47.59,47.64,47.60,3.77,7.63,37.73,76.8,167.8,25.9,21.55,21.56,21.57,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,144.0,0.32,,
287.624872,12:34:29 PM,0.1759,1.125,0.1239,35.07,35.04,35.00,22.25,47.59,47.64,47.60,3.77,7.63,37.73,76.8,167.8,25.9,21.55,21.56,21.57,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,180.8,0.39,,
287.7224426,12:34:29 PM,0.1759,1.125,0.1239,35.07,35.04,35.00,22.25,47.91,47.93,47.94,3.77,7.63,37.73,76.8,167.8,25.9,21.55,21.56,21.57,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,180.8,0.39,,
287.8217644,12:34:29 PM,0.1759,1.125,0.1239,35.07,35.04,35.00,22.25,47.91,47.93,47.94,3.77,7.63,37.76,76.8,167.8,25.9,21.55,21.56,21.57,0.11,0.11,21.39,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,180.8,0.39,,
287.9244942,12:34:29 PM,0.1759,1.125,0.1239,35.07,35.04,35.00,22.25,47.91,47.93,47.94,3.77,7.63,37.76,76.6,167.6,25.9,21.55,21.56,21.57,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,180.8,0.39,,
288.0243766,12:34:29 PM,0.1763,1.137,0.1243,35.07,35.04,35.00,22.25,47.91,47.93,47.94,3.77,7.63,37.76,76.6,167.6,25.9,21.55,21.56,21.57,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,180.8,0.39,,
288.1245597,12:34:29 PM,0.1763,1.137,0.1243,35.07,35.02,35.00,22.25,47.91,47.93,47.94,3.77,7.63,37.76,76.6,167.6,25.9,21.55,21.56,21.57,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,180.8,0.39,,
288.220819,12:34:30 PM,0.1763,1.137,0.1243,35.07,35.02,35.00,22.25,47.79,47.76,47.88,3.77,7.63,37.76,76.6,167.6,25.9,21.55,21.56,21.57,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,249.4,0.58,,
288.3208305,12:34:30 PM,0.1763,1.137,0.1243,35.07,35.02,35.00,22.25,47.79,47.76,47.88,3.77,8.56,37.76,76.6,167.6,25.9,21.55,21.56,21.57,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,249.4,0.58,,
288.4212259,12:34:30 PM,0.1763,1.137,0.1243,35.07,35.02,35.00,22.25,47.79,47.76,47.88,3.77,8.56,37.76,76.6,167.6,25.9,21.55,21.56,21.57,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,249.4,0.58,,
288.5220226,12:34:30 PM,0.1762,1.137,0.1242,35.07,35.02,35.00,22.25,47.79,47.76,47.88,3.77,8.56,37.76,76.7,179.9,25.9,21.55,21.56,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,249.4,0.58,,
288.6240123,12:34:30 PM,0.1762,1.137,0.1242,35.07,35.02,35.00,22.25,47.79,47.76,47.88,3.77,8.56,37.76,76.7,179.9,25.9,21.55,21.56,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,249.4,0.58,,
288.7238218,12:34:30 PM,0.1762,1.137,0.1242,35.07,35.02,35.00,22.25,47.79,47.76,47.88,3.77,8.56,37.76,76.7,179.9,25.9,21.55,21.56,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,249.4,0.80,,
288.8239037,12:34:30 PM,0.1762,1.137,0.1242,35.07,35.02,35.00,22.25,47.91,47.91,47.94,3.77,8.56,37.76,76.7,179.9,25.9,21.55,21.56,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,339.8,0.80,,
288.9237965,12:34:30 PM,0.1762,1.137,0.1242,35.07,35.02,35.00,22.25,47.91,47.91,47.94,10.47,8.56,37.76,76.7,179.9,25.9,21.55,21.56,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,339.8,0.80,,
289.0238619,12:34:30 PM,0.1765,1.137,0.1245,35.07,35.02,35.00,22.25,47.91,47.91,47.94,10.47,8.56,37.76,76.6,188.0,25.8,21.55,21.56,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,339.8,0.80,,
289.1241071,12:34:30 PM,0.1765,1.137,0.1245,35.07,35.02,35.00,22.25,47.91,47.91,47.94,10.47,8.56,37.76,76.6,188.0,25.8,21.55,21.56,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,339.8,0.80,,
289.2243685,12:34:31 PM,0.1765,1.137,0.1245,34.90,35.02,35.00,22.25,47.91,47.91,47.94,10.47,8.56,37.76,76.6,188.0,25.8,21.55,21.56,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,339.8,0.80,,
289.3245777,12:34:31 PM,0.1765,1.137,0.1245,34.90,35.02,35.00,22.25,47.91,47.91,47.94,10.47,8.56,37.76,76.6,188.0,25.8,21.55,21.55,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,440.5,1.03,,
289.4246926,12:34:31 PM,0.1765,1.137,0.1245,34.90,35.02,35.00,22.25,47.93,47.93,47.94,10.47,8.56,37.76,76.6,188.0,25.8,21.55,21.55,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,440.5,1.03,,
289.5206726,12:34:31 PM,0.1742,1.138,0.1222,34.90,35.02,35.00,22.25,47.93,47.93,47.94,10.47,8.56,37.76,76.6,188.0,25.8,21.56,21.55,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,440.5,1.03,,
289.620801,12:34:31 PM,0.1742,1.138,0.1222,34.90,35.02,35.00,22.25,47.93,47.93,47.94,10.47,8.56,37.76,184.5,186.0,25.8,21.56,21.55,21.58,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,440.5,1.03,,
289.7240541,12:34:31 PM,0.1742,1.138,0.1222,34.90,35.02,35.00,22.25,47.93,47.93,47.94,10.47,8.56,37.76,184.5,186.0,25.8,21.56,21.55,21.57,0.11,0.11,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,440.5,1.03,,
289.8234056,12:34:31 PM,0.1742,1.138,0.1222,34.90,35.02,35.00,22.25,47.93,47.93,47.94,10.47,8.56,37.76,184.5,186.0,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,440.5,1.27,,
289.9236821,12:34:31 PM,0.1742,1.138,0.1222,34.90,35.02,35.00,22.25,47.91,47.91,47.84,10.47,8.56,37.76,184.5,186.0,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,541.4,1.27,,
290.0249009,12:34:31 PM,0.0723,1.124,0.0203,34.90,35.02,35.00,22.25,47.91,47.91,47.84,10.47,8.56,37.73,184.5,186.0,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,541.4,1.27,,
290.1249618,12:34:31 PM,0.0723,1.124,0.0203,34.90,35.02,35.00,22.25,47.91,47.91,47.84,10.47,8.56,37.73,211.1,185.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,541.4,1.27,,
290.2236607,12:34:32 PM,0.0723,1.124,0.0203,34.90,35.02,35.00,22.25,47.91,47.91,47.84,10.47,8.56,37.73,211.1,185.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,541.4,1.27,,
290.323771,12:34:32 PM,0.0723,1.124,0.0203,34.90,34.82,35.00,22.25,47.91,47.91,47.84,10.47,8.56,37.73,211.1,185.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,541.4,1.27,,
290.4233996,12:34:32 PM,0.0723,1.124,0.0203,34.90,34.82,35.00,22.25,47.91,47.91,47.84,10.47,8.56,37.73,211.1,185.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,638.0,1.50,,
290.5241106,12:34:32 PM,0.0632,0.466,0.0112,34.90,34.82,35.00,22.25,47.91,47.91,47.94,10.47,8.56,37.73,211.1,185.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,638.0,1.50,,
290.624755,12:34:32 PM,0.0632,0.466,0.0112,34.90,34.82,35.00,22.25,47.91,47.91,47.94,10.47,16.48,37.73,211.1,185.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,638.0,1.50,,
290.7228781,12:34:32 PM,0.0632,0.466,0.0112,34.90,34.82,35.00,22.25,47.91,47.91,47.94,10.47,16.48,37.73,210.8,289.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,638.0,1.50,,
290.8226119,12:34:32 PM,0.0632,0.466,0.0112,33.97,34.82,35.00,22.25,47.91,47.91,47.94,10.47,16.48,37.73,210.8,289.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,638.0,1.50,,
290.9229516,12:34:32 PM,0.0632,0.466,0.0112,33.97,34.82,35.00,22.25,47.91,47.91,47.94,10.47,16.48,37.73,210.8,289.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,638.0,1.50,,
291.0240091,12:34:32 PM,0.0589,0.408,0.0069,33.97,34.82,35.00,22.25,47.94,47.49,47.57,10.47,16.48,37.73,210.8,289.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,727.2,1.70,,
291.1247585,12:34:32 PM,0.0589,0.408,0.0069,33.97,34.82,35.00,22.25,47.94,47.49,47.57,48.37,16.48,37.73,210.8,289.9,25.8,21.56,21.55,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,727.2,1.70,,
291.224787,12:34:33 PM,0.0589,0.408,0.0069,33.97,34.82,35.00,22.25,47.94,47.49,47.57,48.37,16.48,37.73,826.4,359.5,25.7,21.56,21.54,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,727.2,1.70,,
291.3244713,12:34:33 PM,0.0589,0.408,0.0069,33.97,34.82,35.00,22.25,47.94,47.49,47.57,48.37,16.48,37.73,826.4,359.5,25.7,21.56,21.54,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,727.2,1.70,,
291.4247522,12:34:33 PM,0.0589,0.408,0.0069,33.97,34.82,35.00,22.25,47.94,47.49,47.57,48.37,16.48,37.73,826.4,359.5,25.7,21.56,21.54,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,727.2,1.70,,
291.5205971,12:34:33 PM,0.0150,0.380,-0.0370,33.97,34.82,35.00,22.25,47.94,47.49,47.57,48.37,16.48,37.73,826.4,359.5,25.7,21.56,21.54,21.57,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,808.0,1.89,,
291.621829,12:34:33 PM,0.0150,0.380,-0.0370,33.97,34.82,35.00,22.25,47.93,47.93,47.94,48.37,16.48,37.73,826.4,359.5,25.7,21.56,21.54,21.56,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,808.0,1.89,,
291.7213692,12:34:33 PM,0.0150,0.380,-0.0370,33.97,34.82,35.00,22.25,47.93,47.93,47.94,48.37,16.48,37.73,826.4,359.5,25.7,21.56,21.54,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,808.0,1.89,,
291.8217806,12:34:33 PM,0.0150,0.380,-0.0370,33.97,34.82,35.00,22.25,47.93,47.93,47.94,48.37,16.48,37.73,983.1,359.2,25.7,21.56,21.54,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,808.0,1.89,,
291.9236285,12:34:33 PM,0.0150,0.380,-0.0370,33.97,34.42,35.00,22.25,47.93,47.93,47.94,48.37,16.48,37.73,983.1,359.2,25.7,21.56,21.54,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,808.0,1.89,,
292.0213757,12:34:33 PM,0.0126,0.097,-0.0394,33.97,34.42,35.00,22.25,47.93,47.93,47.94,48.37,16.48,37.73,983.1,359.2,25.7,21.56,21.54,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,808.0,1.89,,
292.1207085,12:34:33 PM,0.0126,0.097,-0.0394,33.97,34.42,35.00,22.25,48.06,47.62,47.59,48.37,16.48,37.73,983.1,359.2,25.7,21.56,21.54,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,883.2,2.07,,
292.2208213,12:34:34 PM,0.0126,0.097,-0.0394,33.97,34.42,35.00,22.25,48.06,47.62,47.59,48.37,32.95,37.72,983.1,359.2,25.7,21.56,21.54,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,883.2,2.07,,
292.3205797,12:34:34 PM,0.0126,0.097,-0.0394,33.97,34.42,35.00,22.25,48.06,47.62,47.59,48.37,32.95,37.72,983.1,359.2,25.7,21.56,21.54,21.56,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,883.2,2.07,,
292.4255289,12:34:34 PM,0.0126,0.097,-0.0394,33.97,34.42,35.00,22.25,48.06,47.62,47.59,48.37,32.95,37.72,984.0,576.0,25.7,21.56,21.53,21.55,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,883.2,2.07,,
292.5254763,12:34:34 PM,0.0126,0.081,-0.0394,33.97,34.42,35.00,22.25,48.06,47.62,47.59,48.37,32.95,37.72,984.0,576.0,25.7,21.56,21.53,21.55,0.11,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,883.2,2.07,,
292.6254348,12:34:34 PM,0.0126,0.081,-0.0394,33.97,34.42,35.00,22.25,48.06,47.62,47.59,48.37,32.95,37.72,984.0,576.0,25.7,21.56,21.53,21.55,0.10,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,883.2,2.22,,
292.7222659,12:34:34 PM,0.0126,0.081,-0.0394,33.97,34.42,35.00,22.25,47.77,47.76,47.86,48.37,32.95,37.72,984.0,576.0,25.7,21.56,21.53,21.55,0.10,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,947.3,2.22,,
292.8227416,12:34:34 PM,0.0126,0.081,-0.0394,33.97,34.42,35.00,22.25,47.77,47.76,47.86,100.00,32.95,37.72,984.0,576.0,25.7,21.56,21.53,21.55,0.10,0.10,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,947.3,2.22,,
292.9228165,12:34:34 PM,0.0126,0.081,-0.0394,33.97,34.42,35.00,22.25,47.77,47.76,47.86,100.00,32.95,37.72,982.1,720.2,25.8,21.56,21.53,21.55,0.10,0.10,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,947.3,2.22,,
293.0225351,12:34:34 PM,0.0126,0.081,-0.0394,33.97,34.42,35.00,22.25,47.77,47.76,47.86,100.00,32.95,37.72,982.1,720.2,25.8,21.56,21.53,21.55,0.10,0.10,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,947.3,2.22,,
293.1220577,12:34:34 PM,0.0126,0.081,-0.0394,32.66,34.42,35.00,22.25,47.77,47.76,47.86,100.00,32.95,37.72,982.1,720.2,25.8,21.56,21.52,21.55,0.10,0.10,21.40,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,947.3,2.22,,
293.2219587,12:34:35 PM,0.0126,0.081,-0.0394,32.66,34.42,35.00,22.25,47.77,47.76,47.86,100.00,32.95,37.72,982.1,720.2,25.8,21.56,21.52,21.55,0.10,0.10,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,962.8,2.26,,
293.3218938,12:34:35 PM,0.0126,0.081,-0.0394,32.66,34.42,35.00,22.25,48.06,47.62,47.59,100.00,32.95,37.72,982.1,720.2,25.8,21.56,21.52,21.55,0.10,0.10,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,962.8,2.26,,
293.4222906,12:34:35 PM,0.0126,0.081,-0.0394,32.66,34.42,35.00,22.25,48.06,47.62,47.59,100.00,32.95,37.72,982.1,720.2,25.8,21.56,21.52,21.55,0.10,0.10,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,962.8,2.26,,
293.5234697,12:34:35 PM,0.0061,0.081,-0.0459,32.66,34.42,35.00,22.25,48.06,47.62,47.59,100.00,32.95,37.72,1822.2,718.7,25.5,21.56,21.52,21.55,0.10,0.11,21.40,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,962.8,2.26,,
293.6207638,12:34:35 PM,0.0061,0.081,-0.0459,32.66,34.42,35.01,22.25,48.06,47.62,47.59,100.00,32.95,37.72,1822.2,718.7,25.5,21.56,21.52,21.55,0.10,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,962.8,2.26,,
293.7216952,12:34:35 PM,0.0061,0.081,-0.0459,32.66,34.42,35.01,22.25,48.06,47.62,47.59,100.00,32.95,37.72,1822.2,718.7,25.5,21.56,21.52,21.55,0.10,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,962.8,2.26,,
293.8222182,12:34:35 PM,0.0061,0.081,-0.0459,32.66,34.42,35.01,22.25,47.77,47.38,47.30,100.00,32.95,37.72,1822.2,718.7,25.5,21.56,21.52,21.55,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,928.3,2.18,,
293.9216986,12:34:35 PM,0.0061,0.081,-0.0459,32.66,34.42,35.01,22.25,47.77,47.38,47.30,100.00,32.95,37.69,1822.2,718.7,25.5,21.56,21.52,21.55,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,928.3,2.18,,
294.0216467,12:34:35 PM,0.0055,0.035,-0.0465,32.66,34.42,35.01,22.25,47.77,47.38,47.30,100.00,32.95,37.69,2031.8,718.4,25.5,21.56,21.52,21.55,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,928.3,2.18,,
294.121679,12:34:35 PM,0.0055,0.035,-0.0465,32.66,34.42,35.01,22.25,47.77,47.38,47.30,100.00,32.95,37.69,2031.8,718.4,25.5,21.56,21.52,21.55,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,928.3,2.18,,
294.221666,12:34:36 PM,0.0055,0.035,-0.0465,32.66,33.94,35.01,22.25,47.77,47.38,47.30,100.00,32.95,37.69,2031.8,718.4,25.5,21.56,21.52,21.55,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,928.3,2.18,,
294.3216163,12:34:36 PM,0.0055,0.035,-0.0465,32.66,33.94,35.01,22.25,47.77,47.38,47.30,100.00,32.95,37.69,2031.8,718.4,25.5,21.56,21.51,21.54,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,891.8,2.09,,
294.4214766,12:34:36 PM,0.0055,0.035,-0.0465,32.66,33.94,35.01,22.25,47.94,47.49,47.54,100.00,32.95,37.69,2031.8,718.4,25.5,21.56,21.51,21.54,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,891.8,2.09,,
294.5216534,12:34:36 PM,0.0055,0.035,-0.0465,32.66,33.94,35.01,22.25,47.94,47.49,47.54,100.00,52.76,37.69,2031.8,718.4,25.5,21.56,21.51,21.54,0.12,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,891.8,2.09,,
294.6217022,12:34:36 PM,0.0055,0.035,-0.0465,32.66,33.94,35.01,22.25,47.94,47.49,47.54,100.00,52.76,37.69,2032.3,978.4,25.5,21.56,21.51,21.54,0.12,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,891.8,2.09,,
294.72192,12:34:36 PM,0.0055,0.035,-0.0465,32.66,33.94,35.01,22.25,47.94,47.49,47.54,100.00,52.76,37.69,2032.3,978.4,25.5,21.56,21.51,21.54,0.12,0.12,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,891.8,2.09,,
294.8236854,12:34:36 PM,0.0055,0.035,-0.0465,31.69,33.94,35.01,22.25,47.94,47.49,47.54,100.00,52.76,37.69,2032.3,978.4,25.5,21.56,21.51,21.54,0.12,0.12,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,891.8,2.09,,
294.9236949,12:34:36 PM,0.0055,0.035,-0.0465,31.69,33.94,35.01,22.25,47.88,47.54,47.35,100.00,52.76,37.69,2032.3,978.4,25.5,21.56,21.51,21.54,0.12,0.12,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,854.1,2.00,,
295.0246214,12:34:36 PM,0.0050,0.035,-0.0470,31.69,33.94,35.01,22.25,47.88,47.54,47.35,100.00,52.76,37.69,2032.3,978.4,25.5,21.56,21.50,21.54,0.12,0.12,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,854.1,2.00,,
295.1208366,12:34:36 PM,0.0050,0.035,-0.0470,31.69,33.94,35.01,22.25,47.88,47.54,47.35,100.00,52.76,37.69,2032.3,978.4,25.5,21.56,21.50,21.53,0.12,0.12,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,854.1,2.00,,
295.225386,12:34:37 PM,0.0050,0.035,-0.0470,31.69,33.94,35.01,22.25,47.88,47.54,47.35,100.00,52.76,37.69,2028.9,1152.1,25.5,21.56,21.50,21.53,0.12,0.12,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,854.1,2.00,,
295.3247465,12:34:37 PM,0.0050,0.035,-0.0470,31.69,33.94,35.01,22.25,47.88,47.54,47.35,100.00,52.76,37.69,2028.9,1152.1,25.5,21.56,21.50,21.53,0.12,0.12,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,854.1,2.00,,
295.4206233,12:34:37 PM,0.0050,0.035,-0.0470,31.69,33.94,35.01,22.25,47.88,47.54,47.35,100.00,52.76,37.69,2028.9,1152.1,25.5,21.56,21.50,21.53,0.12,0.12,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,854.1,1.92,,
295.5207923,12:34:37 PM,0.0050,0.032,-0.0470,31.69,33.94,35.01,22.25,47.77,47.38,47.37,100.00,52.76,37.69,2028.9,1152.1,25.5,21.56,21.50,21.53,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,817.6,1.92,,
295.6208954,12:34:37 PM,0.0050,0.032,-0.0470,31.69,33.94,35.01,22.25,47.77,47.38,47.37,100.00,52.76,37.69,2028.9,1152.1,25.5,21.56,21.50,21.53,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,817.6,1.92,,
295.7213323,12:34:37 PM,0.0050,0.032,-0.0470,31.69,33.94,35.01,22.25,47.77,47.38,47.37,100.00,52.76,37.69,2029.0,1152.4,25.6,21.56,21.50,21.53,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,817.6,1.92,,
295.8238802,12:34:37 PM,0.0050,0.032,-0.0470,31.69,33.94,35.01,22.25,47.77,47.38,47.37,100.00,52.76,37.69,2029.0,1152.4,25.6,21.56,21.50,21.53,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,817.6,1.92,,
295.9206267,12:34:37 PM,0.0050,0.032,-0.0470,31.69,33.94,35.00,22.25,47.77,47.38,47.37,100.00,52.76,37.69,2029.0,1152.4,25.6,21.56,21.50,21.53,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,817.6,1.92,,
296.0223913,12:34:37 PM,0.0050,0.032,-0.0470,31.69,33.94,35.00,22.25,47.77,47.38,47.37,100.00,52.76,37.69,2029.0,1152.4,25.6,21.56,21.50,21.53,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,772.0,1.83,,
296.1236819,12:34:37 PM,0.0050,0.032,-0.0470,31.69,33.94,35.00,22.25,47.94,47.49,47.54,100.00,52.76,37.69,2029.0,1152.4,25.6,21.56,21.50,21.53,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,772.0,1.83,,
296.2239233,12:34:38 PM,0.0050,0.032,-0.0470,31.69,33.94,35.00,22.25,47.94,47.49,47.54,100.00,66.73,37.74,2029.0,1152.4,25.6,21.56,21.48,21.51,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,772.0,1.83,,
296.3236491,12:34:38 PM,0.0050,0.032,-0.0470,31.69,33.94,35.00,22.25,47.94,47.49,47.54,100.00,66.73,37.74,2028.8,1152.7,25.6,21.56,21.48,21.51,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,772.0,1.83,,
296.4207778,12:34:38 PM,0.0050,0.032,-0.0470,31.69,33.62,35.00,22.25,47.94,47.49,47.54,100.00,66.73,37.74,2028.8,1152.7,25.6,21.56,21.48,21.51,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,772.0,1.83,,
296.5223661,12:34:38 PM,0.0050,0.032,-0.0470,31.69,33.62,35.00,22.25,47.94,47.49,47.54,100.00,66.73,37.74,2028.8,1152.7,25.6,21.56,21.48,21.51,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,772.0,1.83,,
296.6222586,12:34:38 PM,0.0050,0.032,-0.0470,31.69,33.62,35.00,22.25,47.89,47.54,47.35,100.00,66.73,37.74,2028.8,1152.7,25.6,21.56,21.48,21.51,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,741.0,1.76,,
296.721836,12:34:38 PM,0.0050,0.032,-0.0470,31.69,33.62,35.00,22.25,47.89,47.54,47.35,100.00,66.73,37.74,2028.8,1152.7,25.6,21.56,21.48,21.51,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,741.0,1.76,,
296.8217003,12:34:38 PM,0.0050,0.032,-0.0470,31.69,33.62,35.00,22.25,47.89,47.54,47.35,100.00,66.73,37.74,2027.0,1457.9,25.6,21.56,21.48,21.51,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,741.0,1.76,,
296.9219534,12:34:38 PM,0.0050,0.032,-0.0470,31.69,33.62,35.00,22.25,47.89,47.54,47.35,100.00,66.73,37.74,2027.0,1457.9,25.6,21.56,21.47,21.51,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,741.0,1.76,,
297.0244224,12:34:38 PM,0.0049,0.032,-0.0471,31.41,33.62,35.00,22.25,47.89,47.54,47.35,100.00,66.73,37.74,2027.0,1457.9,25.6,21.56,21.47,21.50,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,741.0,1.76,,
297.1237022,12:34:38 PM,0.0049,0.032,-0.0471,31.41,33.62,35.00,22.25,47.89,47.54,47.35,100.00,66.73,37.74,2027.0,1457.9,25.6,21.56,21.47,21.50,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,713.0,1.67,,
297.2206377,12:34:39 PM,0.0049,0.032,-0.0471,31.41,33.62,35.00,22.25,47.94,47.49,47.54,100.00,66.73,37.74,2027.0,1457.9,25.6,21.53,21.47,21.50,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,713.0,1.67,,
297.3208208,12:34:39 PM,0.0049,0.032,-0.0471,31.41,33.62,35.00,22.25,47.94,47.49,47.54,100.00,66.73,37.74,2027.0,1457.9,25.6,21.53,21.47,21.50,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,713.0,1.67,,
297.4238514,12:34:39 PM,0.0049,0.032,-0.0471,31.41,33.62,35.00,22.25,47.94,47.49,47.54,100.00,66.73,37.74,2026.9,1457.8,25.6,21.53,21.47,21.50,0.12,0.12,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,713.0,1.67,,
297.523829,12:34:39 PM,0.0049,0.031,-0.0471,31.41,33.62,35.00,22.25,47.94,47.49,47.54,100.00,66.73,37.74,2026.9,1457.8,25.6,21.53,21.47,21.50,0.12,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,713.0,1.67,,
297.6244273,12:34:39 PM,0.0049,0.031,-0.0471,31.41,33.62,35.00,22.25,47.94,47.49,47.54,100.00,66.73,37.74,2026.9,1457.8,25.6,21.53,21.47,21.50,0.12,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,713.0,1.67,,
297.724749,12:34:39 PM,0.0049,0.031,-0.0471,31.41,33.62,35.00,22.25,47.89,47.52,47.35,100.00,66.73,37.74,2026.9,1457.8,25.6,21.53,21.47,21.50,0.12,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,687.1,1.61,,
297.8246855,12:34:39 PM,0.0049,0.031,-0.0471,31.41,33.62,35.00,22.25,47.89,47.52,47.35,100.00,66.73,37.73,2026.9,1457.8,25.6,21.53,21.47,21.50,0.12,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,687.1,1.61,,
297.9255413,12:34:39 PM,0.0049,0.031,-0.0471,31.41,33.62,35.00,22.25,47.89,47.52,47.35,100.00,66.73,37.73,2027.0,1457.3,25.6,21.53,21.47,21.50,0.12,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,687.1,1.61,,
298.0206535,12:34:39 PM,0.0049,0.031,-0.0471,31.41,33.62,35.00,22.25,47.89,47.52,47.35,100.00,66.73,37.73,2027.0,1457.3,25.6,21.53,21.47,21.50,0.12,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,687.1,1.61,,
298.1251629,12:34:39 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,47.89,47.52,47.35,100.00,66.73,37.73,2027.0,1457.3,25.6,21.53,21.45,21.49,0.12,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,687.1,1.61,,
298.2258368,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,47.89,47.52,47.35,100.00,66.73,37.73,2027.0,1457.3,25.6,21.53,21.45,21.49,0.12,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,664.1,1.56,,
298.3255299,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,48.06,47.54,47.37,100.00,66.73,37.73,2027.0,1457.3,25.6,21.53,21.45,21.49,0.12,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,664.1,1.56,,
298.4208929,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,48.06,47.54,47.37,100.00,73.38,37.73,2027.0,1457.3,25.6,21.53,21.45,21.49,0.11,0.12,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,664.1,1.56,,
298.5213704,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,48.06,47.54,47.37,100.00,73.38,37.73,2027.0,1544.2,25.5,21.53,21.45,21.49,0.11,0.11,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,664.1,1.56,,
298.6219697,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,48.06,47.54,47.37,100.00,73.38,37.73,2027.0,1544.2,25.5,21.53,21.45,21.49,0.11,0.11,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,664.1,1.56,,
298.7256843,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,48.06,47.54,47.37,100.00,73.38,37.73,2027.0,1544.2,25.5,21.53,21.45,21.49,0.11,0.11,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,664.1,1.56,,
298.8208762,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,47.89,47.54,47.37,100.00,73.38,37.73,2027.0,1544.2,25.5,21.53,21.45,21.49,0.11,0.11,21.44,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,643.3,1.51,,
298.9213686,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,47.89,47.54,47.37,100.00,73.38,37.73,2027.0,1544.2,25.5,21.53,21.44,21.47,0.11,0.11,21.44,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,643.3,1.51,,
299.0223221,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,47.89,47.54,47.37,100.00,73.38,37.73,2027.0,1544.2,25.5,21.53,21.44,21.47,0.11,0.11,21.44,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,643.3,1.51,,
299.1253173,12:34:40 PM,0.0049,0.031,-0.0471,31.41,33.48,35.00,22.25,47.89,47.54,47.37,100.00,73.38,37.73,2025.9,1601.7,25.5,21.53,21.44,21.47,0.11,0.11,21.44,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,643.3,1.51,,
299.2220468,12:34:41 PM,0.0049,0.031,-0.0471,31.32,33.48,35.00,22.25,47.89,47.54,47.37,100.00,73.38,37.73,2025.9,1601.7,25.5,21.53,21.44,21.47,0.11,0.11,21.44,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,643.3,1.51,,
299.3207619,12:34:41 PM,0.0049,0.031,-0.0471,31.32,33.48,35.00,22.25,47.89,47.54,47.37,100.00,73.38,37.73,2025.9,1601.7,25.5,21.53,21.44,21.47,0.11,0.11,21.44,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,643.3,1.46,,
299.4210332,12:34:41 PM,0.0049,0.031,-0.0471,31.32,33.48,35.00,22.25,47.89,47.54,47.35,100.00,73.38,37.73,2025.9,1601.7,25.5,21.53,21.44,21.47,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,624.6,1.46,,
299.5223371,12:34:41 PM,0.0048,0.031,-0.0472,31.32,33.48,35.00,22.25,47.89,47.54,47.35,100.00,73.38,37.73,2025.9,1601.7,25.5,21.53,21.44,21.47,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,624.6,1.46,,
299.6223426,12:34:41 PM,0.0048,0.031,-0.0472,31.32,33.48,35.00,22.25,47.89,47.54,47.35,100.00,73.38,37.73,2026.1,1601.4,25.5,21.53,21.42,21.47,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,624.6,1.46,,
299.7218051,12:34:41 PM,0.0048,0.031,-0.0472,31.32,33.48,35.00,22.25,47.89,47.54,47.35,100.00,73.38,37.73,2026.1,1601.4,25.5,21.53,21.42,21.47,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,624.6,1.46,,
299.8253054,12:34:41 PM,0.0048,0.031,-0.0472,31.32,33.48,35.01,22.25,47.89,47.54,47.35,100.00,73.38,37.73,2026.1,1601.4,25.5,21.53,21.42,21.47,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,624.6,1.46,,
299.9206889,12:34:41 PM,0.0048,0.031,-0.0472,31.32,33.48,35.01,22.25,47.77,47.38,47.30,100.00,73.38,37.73,2026.1,1601.4,25.5,21.53,21.42,21.47,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,607.2,1.42,,
300.0217389,12:34:41 PM,0.0048,0.031,-0.0472,31.32,33.48,35.01,22.25,47.77,47.38,47.30,100.00,73.38,37.73,2026.1,1601.4,25.5,21.53,21.42,21.45,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,607.2,1.42,,
300.121814,12:34:41 PM,0.0048,0.031,-0.0472,31.32,33.48,35.01,22.25,47.77,47.38,47.30,100.00,76.25,37.70,2026.1,1601.4,25.5,21.53,21.42,21.45,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,607.2,1.42,,
300.2218235,12:34:42 PM,0.0048,0.031,-0.0472,31.32,33.48,35.01,22.25,47.77,47.38,47.30,100.00,76.25,37.70,2026.1,1601.2,25.4,21.53,21.42,21.45,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,607.2,1.42,,
300.3233872,12:34:42 PM,0.0048,0.031,-0.0472,31.32,33.43,35.01,22.25,47.77,47.38,47.30,100.00,76.25,37.70,2026.1,1601.2,25.4,21.53,21.42,21.45,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,607.2,1.42,,
300.4233347,12:34:42 PM,0.0048,0.031,-0.0472,31.32,33.43,35.01,22.25,47.77,47.38,47.30,100.00,76.25,37.70,2026.1,1601.2,25.4,21.53,21.42,21.45,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,607.2,1.42,,
300.5219398,12:34:42 PM,0.0048,0.031,-0.0472,31.32,33.43,35.01,22.25,47.89,47.52,47.35,100.00,76.25,37.70,2026.1,1601.2,25.4,21.53,21.42,21.45,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,592.3,1.39,,
300.6252611,12:34:42 PM,0.0048,0.031,-0.0472,31.32,33.43,35.01,22.25,47.89,47.52,47.35,100.00,76.25,37.70,2026.1,1601.2,25.4,21.53,21.42,21.45,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,592.3,1.39,,
300.7257578,12:34:42 PM,0.0048,0.031,-0.0472,31.32,33.43,35.01,22.25,47.89,47.52,47.35,100.00,76.25,37.70,2025.6,1638.1,25.4,21.53,21.42,21.45,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,592.3,1.39,,
300.8220934,12:34:42 PM,0.0048,0.031,-0.0472,31.32,33.43,35.01,22.25,47.89,47.52,47.35,100.00,76.25,37.70,2025.6,1638.1,25.4,21.53,21.41,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,592.3,1.39,,
300.922262,12:34:42 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.25,47.89,47.52,47.35,100.00,76.25,37.70,2025.6,1638.1,25.4,21.53,21.41,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,592.3,1.39,,
301.0218043,12:34:42 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.25,47.89,47.52,47.35,100.00,76.25,37.70,2025.6,1638.1,25.4,21.53,21.41,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,578.3,1.36,,
301.1207882,12:34:42 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.25,48.06,47.54,47.35,100.00,76.25,37.70,2025.6,1638.1,25.4,21.53,21.41,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,578.3,1.36,,
301.2220314,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.25,48.06,47.54,47.35,100.00,76.25,37.70,2025.6,1638.1,25.4,21.53,21.41,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,578.3,1.36,,
301.3218525,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.25,48.06,47.54,47.35,100.00,76.25,37.70,2025.5,1662.3,25.4,21.53,21.41,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,578.3,1.36,,
301.4222778,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.25,48.06,47.54,47.35,100.00,76.25,37.70,2025.5,1662.3,25.4,21.53,21.41,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,578.3,1.36,,
301.5220187,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.25,48.06,47.54,47.35,100.00,76.25,37.70,2025.5,1662.3,25.4,21.53,21.39,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,578.3,1.36,,
301.6219662,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.25,47.77,47.38,47.30,100.00,76.25,37.70,2025.5,1662.3,25.4,21.53,21.39,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,565.8,1.33,,
