ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
301.7219255,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.26,47.77,47.38,47.30,100.00,76.25,37.71,2025.5,1662.3,25.4,21.53,21.39,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,565.8,1.33,,
301.8214987,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.26,47.77,47.38,47.30,100.00,76.25,37.71,2025.5,1662.3,25.4,21.53,21.39,21.44,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,565.8,1.33,,
301.9206916,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.43,35.01,22.26,47.77,47.38,47.30,100.00,76.25,37.71,2025.6,1662.3,25.4,21.53,21.39,21.42,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,565.8,1.33,,
302.021727,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.77,47.38,47.30,100.00,76.25,37.71,2025.6,1662.3,25.4,21.53,21.39,21.42,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,565.8,1.33,,
302.1207306,12:34:43 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.77,47.38,47.30,100.00,76.25,37.71,2025.6,1662.3,25.4,21.53,21.39,21.42,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,565.8,1.30,,
302.2209334,12:34:44 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.89,47.54,47.37,100.00,76.25,37.71,2025.6,1662.3,25.4,21.53,21.39,21.42,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,554.3,1.30,,
302.3218812,12:34:44 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.89,47.54,47.37,100.00,76.68,37.71,2025.6,1662.3,25.4,21.53,21.39,21.42,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,554.3,1.30,,
302.421893,12:34:44 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.89,47.54,47.37,100.00,76.68,37.71,2025.4,1667.4,25.3,21.53,21.39,21.42,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,554.3,1.30,,
302.5217526,12:34:44 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.89,47.54,47.37,100.00,76.68,37.71,2025.4,1667.4,25.3,21.53,21.39,21.42,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,554.3,1.30,,
302.6219898,12:34:44 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.89,47.54,47.37,100.00,76.68,37.71,2025.4,1667.4,25.3,21.53,21.39,21.42,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,554.3,1.30,,
302.7225001,12:34:44 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.77,47.40,47.30,100.00,76.68,37.71,2025.4,1667.4,25.3,21.53,21.38,21.41,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,544.5,1.28,,
302.8223026,12:34:44 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.77,47.40,47.30,99.58,76.68,37.71,2025.4,1667.4,25.3,21.53,21.38,21.41,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,544.5,1.28,,
302.9227054,12:34:44 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.77,47.40,47.30,99.58,76.68,37.71,2025.4,1667.4,25.3,21.53,21.38,21.41,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,544.5,1.28,,
303.0224549,12:34:44 PM,0.0048,0.031,-0.0472,31.33,33.45,35.00,22.26,47.77,47.40,47.30,99.58,76.68,37.71,2025.6,1671.1,25.4,21.53,21.38,21.41,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,544.5,1.28,,
303.1228435,12:34:44 PM,0.0048,0.031,-0.0472,31.40,33.45,35.00,22.26,47.77,47.40,47.30,99.58,76.68,37.71,2025.6,1671.1,25.4,21.53,21.38,21.41,0.11,0.11,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,544.5,1.28,,
303.2228802,12:34:45 PM,0.0048,0.031,-0.0472,31.40,33.45,35.00,22.26,47.77,47.40,47.30,99.58,76.68,37.71,2025.6,1671.1,25.4,21.53,21.38,21.41,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,544.5,1.25,,
303.3215854,12:34:45 PM,0.0048,0.031,-0.0472,31.40,33.45,35.00,22.26,47.88,47.38,47.30,99.58,76.68,37.71,2025.6,1671.1,25.4,21.53,21.38,21.41,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,534.7,1.25,,
303.4217039,12:34:45 PM,0.0048,0.031,-0.0472,31.40,33.45,35.00,22.26,47.88,47.38,47.30,99.58,76.68,37.71,2025.6,1671.1,25.4,21.53,21.38,21.41,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,534.7,1.25,,
303.5226991,12:34:45 PM,0.0049,0.032,-0.0471,31.40,33.45,35.00,22.26,47.88,47.38,47.30,99.58,76.68,37.71,2018.7,1671.1,25.4,21.53,21.37,21.41,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,534.7,1.25,,
303.6226466,12:34:45 PM,0.0049,0.032,-0.0471,31.40,33.45,35.00,22.26,47.88,47.38,47.30,99.58,76.68,37.71,2018.7,1671.1,25.4,21.53,21.37,21.41,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,534.7,1.25,,
303.7225953,12:34:45 PM,0.0049,0.032,-0.0471,31.40,33.45,35.00,22.26,47.88,47.38,47.30,99.58,76.68,37.71,2018.7,1671.1,25.4,21.53,21.37,21.41,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,534.7,1.25,,
303.8225427,12:34:45 PM,0.0049,0.032,-0.0471,31.40,33.45,35.00,22.26,47.88,47.38,47.30,99.58,76.68,37.71,2018.7,1671.1,25.4,21.53,21.37,21.40,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,526.8,1.23,,
303.92249,12:34:45 PM,0.0049,0.032,-0.0471,31.40,33.45,35.00,22.26,48.08,47.64,47.59,99.58,76.68,37.71,2018.7,1671.1,25.4,21.53,21.37,21.40,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,526.8,1.23,,
304.0224386,12:34:45 PM,0.0049,0.032,-0.0471,31.40,33.45,35.00,22.26,48.08,47.64,47.59,99.58,76.68,37.71,2018.7,1671.1,25.4,21.53,21.37,21.40,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,526.8,1.23,,
304.1223869,12:34:45 PM,0.0049,0.032,-0.0471,31.40,33.45,35.00,22.26,48.08,47.64,47.59,99.58,76.68,37.71,2017.2,1671.4,25.3,21.53,21.37,21.40,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,526.8,1.23,,
304.2222591,12:34:46 PM,0.0049,0.032,-0.0471,31.40,33.51,35.00,22.26,48.08,47.64,47.59,99.58,76.68,37.71,2017.2,1671.4,25.3,21.53,21.37,21.40,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,526.8,1.23,,
304.3222083,12:34:46 PM,0.0049,0.032,-0.0471,31.40,33.51,35.00,22.26,48.08,47.64,47.59,99.58,76.68,37.71,2017.2,1671.4,25.3,21.53,21.37,21.40,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,526.8,1.23,,
304.4234499,12:34:46 PM,0.0049,0.032,-0.0471,31.40,33.51,35.00,22.26,47.77,47.38,47.32,99.58,76.68,37.71,2017.2,1671.4,25.3,21.53,21.37,21.40,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,518.7,1.22,,
304.5250046,12:34:46 PM,0.0049,0.032,-0.0471,31.40,33.51,35.00,22.26,47.77,47.38,47.32,99.58,75.38,37.71,2017.2,1671.4,25.3,21.53,21.37,21.40,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,518.7,1.22,,
304.6251626,12:34:46 PM,0.0049,0.032,-0.0471,31.40,33.51,35.00,22.26,47.77,47.38,47.32,99.58,75.38,37.71,2017.4,1654.0,25.3,21.53,21.36,21.38,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,518.7,1.22,,
304.7239754,12:34:46 PM,0.0049,0.032,-0.0471,31.40,33.51,35.00,22.26,47.77,47.38,47.32,99.58,75.38,37.71,2017.4,1654.0,25.3,21.53,21.36,21.38,0.11,0.11,21.41,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,518.7,1.22,,
304.8238064,12:34:46 PM,0.0049,0.032,-0.0471,31.52,33.51,35.00,22.26,47.77,47.38,47.32,99.58,75.38,37.71,2017.4,1654.0,25.3,21.42,21.36,21.38,0.11,0.11,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,518.7,1.22,,
304.9241159,12:34:46 PM,0.0049,0.032,-0.0471,31.52,33.51,35.00,22.26,47.77,47.38,47.32,99.58,75.38,37.71,2017.4,1654.0,25.3,21.42,21.36,21.38,0.11,0.11,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,511.8,1.20,,
305.0238366,12:34:46 PM,0.0050,0.032,-0.0470,31.52,33.51,35.00,22.26,47.89,47.52,47.35,99.58,75.38,37.71,2017.4,1654.0,25.3,21.42,21.36,21.38,0.11,0.12,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,511.8,1.20,,
305.1239237,12:34:46 PM,0.0050,0.032,-0.0470,31.52,33.51,35.00,22.26,47.89,47.52,47.35,97.15,75.38,37.71,2017.4,1654.0,25.3,21.42,21.36,21.38,0.11,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,511.8,1.20,,
305.2238716,12:34:47 PM,0.0050,0.032,-0.0470,31.52,33.51,35.00,22.26,47.89,47.52,47.35,97.15,75.38,37.71,1977.8,1642.6,25.3,21.42,21.36,21.38,0.11,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,511.8,1.20,,
305.323952,12:34:47 PM,0.0050,0.032,-0.0470,31.52,33.51,35.00,22.26,47.89,47.52,47.35,97.15,75.38,37.71,1977.8,1642.6,25.3,21.42,21.36,21.38,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,511.8,1.20,,
305.4239016,12:34:47 PM,0.0050,0.032,-0.0470,31.52,33.51,35.00,22.26,47.89,47.52,47.35,97.15,75.38,37.71,1977.8,1642.6,25.3,21.42,21.35,21.38,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,511.8,1.20,,
305.524055,12:34:47 PM,0.0051,0.032,-0.0469,31.52,33.51,35.00,22.26,47.89,47.54,47.37,97.15,75.38,37.71,1977.8,1642.6,25.3,21.42,21.35,21.38,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,505.1,1.18,,
305.6238847,12:34:47 PM,0.0051,0.032,-0.0469,31.52,33.51,35.00,22.26,47.89,47.54,47.37,97.15,75.38,37.69,1977.8,1642.6,25.3,21.42,21.35,21.38,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,505.1,1.18,,
305.7244744,12:34:47 PM,0.0051,0.032,-0.0469,31.52,33.51,35.00,22.26,47.89,47.54,47.37,97.15,75.38,37.69,1977.8,1642.6,25.3,21.42,21.35,21.38,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,505.1,1.18,,
305.8238674,12:34:47 PM,0.0051,0.032,-0.0469,31.52,33.51,35.00,22.26,47.89,47.54,47.37,97.15,75.38,37.69,1968.1,1643.4,25.4,21.42,21.35,21.37,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,505.1,1.18,,
305.9233563,12:34:47 PM,0.0051,0.032,-0.0469,31.52,33.60,35.01,22.26,47.89,47.54,47.37,97.15,75.38,37.69,1968.1,1643.4,25.4,21.42,21.35,21.37,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,505.1,1.18,,
306.0223245,12:34:47 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,47.89,47.54,47.37,97.15,75.38,37.69,1968.1,1643.4,25.4,21.42,21.35,21.37,0.11,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,505.1,1.17,,
306.1233915,12:34:47 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,47.77,47.40,47.32,97.15,75.38,37.69,1968.1,1643.4,25.4,21.42,21.35,21.37,0.11,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,499.6,1.17,,
306.2237254,12:34:48 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,47.77,47.40,47.32,97.15,72.75,37.69,1968.1,1643.4,25.4,21.42,21.35,21.37,0.11,0.11,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,499.6,1.17,,
306.3236577,12:34:48 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,47.77,47.40,47.32,97.15,72.75,37.69,1968.1,1608.8,25.4,21.42,21.35,21.37,0.11,0.11,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,499.6,1.17,,
306.4235808,12:34:48 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,47.77,47.40,47.32,97.15,72.75,37.69,1968.1,1608.8,25.4,21.42,21.35,21.37,0.11,0.11,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,499.6,1.17,,
306.5237325,12:34:48 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,47.77,47.40,47.32,97.15,72.75,37.69,1968.1,1608.8,25.4,21.42,21.34,21.36,0.11,0.11,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,499.6,1.17,,
306.6239134,12:34:48 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,47.77,47.40,47.59,97.15,72.75,37.69,1968.1,1608.8,25.4,21.42,21.34,21.36,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,491.9,1.16,,
306.7242459,12:34:48 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,48.06,47.64,47.59,92.98,72.75,37.69,1968.1,1608.8,25.4,21.42,21.34,21.36,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,491.9,1.16,,
306.8241349,12:34:48 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,48.06,47.64,47.59,92.98,72.75,37.69,1968.1,1608.8,25.4,21.42,21.34,21.36,0.12,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,491.9,1.16,,
306.9229234,12:34:48 PM,0.0051,0.033,-0.0469,31.52,33.60,35.01,22.26,48.06,47.64,47.59,92.98,72.75,37.69,1968.2,1585.9,25.3,21.42,21.34,21.36,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,491.9,1.16,,
307.0231208,12:34:48 PM,0.0052,0.033,-0.0468,31.69,33.60,35.01,22.26,48.06,47.64,47.59,92.98,72.75,37.69,1968.2,1585.9,25.3,21.42,21.34,21.36,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,491.9,1.16,,
307.1211334,12:34:48 PM,0.0052,0.033,-0.0468,31.69,33.60,35.01,22.26,48.06,47.64,47.59,92.98,72.75,37.69,1968.2,1585.9,25.3,21.42,21.34,21.36,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,491.9,1.16,,
307.2216855,12:34:49 PM,0.0052,0.033,-0.0468,31.69,33.60,35.01,22.26,47.77,47.38,47.35,92.98,72.75,37.69,1968.2,1585.9,25.3,21.42,21.34,21.36,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,487.5,1.14,,
307.3222901,12:34:49 PM,0.0052,0.033,-0.0468,31.69,33.60,35.01,22.26,47.77,47.38,47.35,92.98,72.75,37.69,1968.2,1585.9,25.3,21.42,21.33,21.36,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,487.5,1.14,,
307.4235588,12:34:49 PM,0.0052,0.033,-0.0468,31.69,33.60,35.01,22.26,47.77,47.38,47.35,92.98,72.75,37.69,1900.7,1586.6,25.3,21.42,21.33,21.36,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,487.5,1.14,,
307.523101,12:34:49 PM,0.0054,0.034,-0.0466,31.69,33.60,35.01,22.26,47.77,47.38,47.35,92.98,72.75,37.69,1900.7,1586.6,25.3,21.42,21.33,21.36,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,487.5,1.14,,
307.6235902,12:34:49 PM,0.0054,0.034,-0.0466,31.69,33.60,35.01,22.26,47.77,47.38,47.35,92.98,72.75,37.69,1900.7,1586.6,25.3,21.42,21.33,21.36,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,487.5,1.14,,
307.724699,12:34:49 PM,0.0054,0.034,-0.0466,31.69,33.60,35.01,22.26,47.77,47.38,47.35,92.98,72.75,37.69,1900.7,1586.6,25.3,21.42,21.33,21.35,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,482.7,1.13,,
307.8246553,12:34:49 PM,0.0054,0.034,-0.0466,31.69,33.60,35.01,22.26,47.89,47.54,47.35,92.98,72.75,37.69,1900.7,1586.6,25.3,21.42,21.33,21.35,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,482.7,1.13,,
307.9246257,12:34:49 PM,0.0054,0.034,-0.0466,31.69,33.60,35.01,22.26,47.89,47.54,47.35,92.98,72.75,37.68,1900.7,1586.6,25.3,21.42,21.33,21.35,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,482.7,1.13,,
308.0242445,12:34:49 PM,0.0055,0.035,-0.0465,31.69,33.60,35.01,22.26,47.89,47.54,47.35,92.98,72.75,37.68,1883.5,1587.0,25.3,21.42,21.33,21.35,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,482.7,1.13,,
308.1258587,12:34:49 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,47.89,47.54,47.35,92.98,72.75,37.68,1883.5,1587.0,25.3,21.42,21.33,21.35,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,482.7,1.13,,
308.2236803,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,47.89,47.54,47.35,92.98,72.75,37.68,1883.5,1587.0,25.3,21.42,21.33,21.35,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,482.7,1.13,,
308.3234011,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,48.06,47.62,47.57,92.98,72.75,37.68,1883.5,1587.0,25.3,21.42,21.33,21.35,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,479.1,1.12,,
308.4233637,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,48.06,47.62,47.57,92.98,69.07,37.68,1883.5,1587.0,25.3,21.42,21.32,21.34,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,479.1,1.12,,
308.5232987,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,48.06,47.62,47.57,92.98,69.07,37.68,1883.9,1538.3,25.3,21.42,21.32,21.34,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,479.1,1.12,,
308.6237889,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,48.06,47.62,47.57,92.98,69.07,37.68,1883.9,1538.3,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,479.1,1.12,,
308.7248083,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,48.06,47.62,47.57,92.98,69.07,37.68,1883.9,1538.3,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,479.1,1.12,,
308.8251675,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,48.06,47.62,47.57,92.98,69.07,37.68,1883.9,1538.3,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,474.6,1.11,,
308.9236032,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,47.77,47.38,47.30,92.98,69.07,37.68,1883.9,1538.3,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,474.6,1.11,,
309.0209107,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,47.77,47.38,47.30,87.50,69.07,37.68,1883.9,1538.3,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,474.6,1.11,,
309.1211981,12:34:50 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,47.77,47.38,47.30,87.50,69.07,37.68,1883.6,1505.1,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,474.6,1.11,,
309.2215387,12:34:51 PM,0.0055,0.035,-0.0465,31.69,33.71,35.01,22.26,47.77,47.38,47.30,87.50,69.07,37.68,1883.6,1505.1,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,474.6,1.11,,
309.3207901,12:34:51 PM,0.0055,0.035,-0.0465,31.88,33.71,35.01,22.26,47.77,47.38,47.30,87.50,69.07,37.68,1883.6,1505.1,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,474.6,1.11,,
309.4210303,12:34:51 PM,0.0055,0.035,-0.0465,31.88,33.71,35.01,22.26,48.06,47.62,47.59,87.50,69.07,37.68,1883.6,1505.1,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,472.5,1.11,,
309.521082,12:34:51 PM,0.0056,0.036,-0.0464,31.88,33.71,35.01,22.26,48.06,47.62,47.59,87.50,69.07,37.68,1883.6,1505.1,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,472.5,1.11,,
309.6249623,12:34:51 PM,0.0056,0.036,-0.0464,31.88,33.71,35.01,22.26,48.06,47.62,47.59,87.50,69.07,37.68,1883.6,1505.1,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,472.5,1.11,,
309.724909,12:34:51 PM,0.0056,0.036,-0.0464,31.88,33.71,35.01,22.26,48.06,47.62,47.59,87.50,69.07,37.68,1772.0,1505.7,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,472.5,1.11,,
309.8237106,12:34:51 PM,0.0056,0.036,-0.0464,31.88,33.71,35.00,22.26,48.06,47.62,47.59,87.50,69.07,37.68,1772.0,1505.7,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,472.5,1.11,,
309.9212197,12:34:51 PM,0.0056,0.036,-0.0464,31.88,33.71,35.00,22.26,48.06,47.62,47.59,87.50,69.07,37.68,1772.0,1505.7,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,472.5,1.10,,
310.0208467,12:34:51 PM,0.0059,0.036,-0.0461,31.88,33.71,35.00,22.26,47.76,47.38,47.32,87.50,69.07,37.68,1772.0,1505.7,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,468.1,1.10,,
310.1250362,12:34:51 PM,0.0059,0.036,-0.0461,31.88,33.71,35.00,22.26,47.76,47.38,47.32,87.50,64.49,37.72,1772.0,1505.7,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,468.1,1.10,,
310.2214418,12:34:52 PM,0.0059,0.036,-0.0461,31.88,33.71,35.00,22.26,47.76,47.38,47.32,87.50,64.49,37.72,1771.9,1505.4,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,468.1,1.10,,
310.3218749,12:34:52 PM,0.0059,0.036,-0.0461,31.88,33.71,35.00,22.26,47.76,47.38,47.32,87.50,64.49,37.72,1771.9,1505.4,25.3,21.42,21.32,21.34,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,468.1,1.10,,
310.4223603,12:34:52 PM,0.0059,0.036,-0.0461,31.88,33.85,35.00,22.26,47.76,47.38,47.32,87.50,64.49,37.72,1771.9,1505.4,25.3,21.42,21.31,21.33,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,468.1,1.10,,
310.5218644,12:34:52 PM,0.0059,0.038,-0.0461,31.88,33.85,35.00,22.26,47.76,47.38,47.32,87.50,64.49,37.72,1771.9,1505.4,25.3,21.42,21.31,21.33,0.12,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,466.0,1.09,,
310.6224228,12:34:52 PM,0.0059,0.038,-0.0461,31.88,33.85,35.00,22.26,47.76,47.38,47.30,87.50,64.49,37.72,1771.9,1505.4,25.3,21.42,21.31,21.33,0.13,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,466.0,1.09,,
310.7226018,12:34:52 PM,0.0059,0.038,-0.0461,31.88,33.85,35.00,22.26,47.76,47.38,47.30,87.50,64.49,37.72,1771.9,1505.4,25.3,21.42,21.31,21.33,0.13,0.12,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,466.0,1.09,,
310.8217319,12:34:52 PM,0.0059,0.038,-0.0461,31.88,33.85,35.00,22.26,47.76,47.38,47.30,87.50,64.49,37.72,1771.6,1404.6,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,466.0,1.09,,
310.9255006,12:34:52 PM,0.0059,0.038,-0.0461,32.09,33.85,35.00,22.26,47.76,47.38,47.30,87.50,64.49,37.72,1771.6,1404.6,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,466.0,1.09,,
311.021841,12:34:52 PM,0.0060,0.038,-0.0461,32.09,33.85,35.00,22.26,47.76,47.38,47.30,87.50,64.49,37.72,1771.6,1404.6,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,466.0,1.09,,
311.1249911,12:34:52 PM,0.0060,0.038,-0.0461,32.09,33.85,35.00,22.26,47.89,47.54,47.37,87.50,64.49,37.72,1771.6,1404.6,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,462.2,1.08,,
311.2256869,12:34:53 PM,0.0060,0.038,-0.0461,32.09,33.85,35.00,22.26,47.89,47.54,47.37,80.95,64.49,37.72,1771.6,1404.6,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,462.2,1.08,,
311.3221808,12:34:53 PM,0.0060,0.038,-0.0461,32.09,33.85,35.00,22.26,47.89,47.54,47.37,80.95,64.49,37.72,1665.2,1404.3,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,462.2,1.08,,
311.4221115,12:34:53 PM,0.0060,0.038,-0.0461,32.09,33.85,35.00,22.26,47.89,47.54,47.37,80.95,64.49,37.72,1665.2,1404.3,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,462.2,1.08,,
311.5221229,12:34:53 PM,0.0064,0.039,-0.0456,32.09,33.85,35.00,22.26,47.89,47.54,47.37,80.95,64.49,37.72,1665.2,1404.3,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,462.2,1.08,,
311.6239805,12:34:53 PM,0.0064,0.039,-0.0456,32.09,33.85,35.00,22.26,47.89,47.54,47.37,80.95,64.49,37.72,1665.2,1404.3,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,461.1,1.08,,
311.7243308,12:34:53 PM,0.0064,0.039,-0.0456,32.09,33.85,35.00,22.26,47.77,47.38,47.30,80.95,64.49,37.72,1665.2,1404.3,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,461.1,1.08,,
311.8258509,12:34:53 PM,0.0064,0.039,-0.0456,32.09,33.85,35.00,22.26,47.77,47.38,47.30,80.95,64.49,37.71,1665.2,1404.3,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,461.1,1.08,,
311.9250698,12:34:53 PM,0.0064,0.039,-0.0456,32.09,33.85,35.00,22.26,47.77,47.38,47.30,80.95,64.49,37.71,1638.1,1404.5,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,461.1,1.08,,
312.0239549,12:34:53 PM,0.0065,0.041,-0.0455,32.09,33.99,35.00,22.26,47.77,47.38,47.30,80.95,64.49,37.71,1638.1,1404.5,25.3,21.42,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,461.1,1.08,,
312.1238988,12:34:53 PM,0.0065,0.041,-0.0455,32.09,33.99,35.00,22.26,47.77,47.38,47.30,80.95,64.49,37.71,1638.1,1404.5,25.3,21.33,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,461.1,1.08,,
312.2208113,12:34:54 PM,0.0065,0.041,-0.0455,32.09,33.99,35.00,22.26,48.03,47.60,47.55,80.95,64.49,37.71,1638.1,1404.5,25.3,21.33,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,457.1,1.07,,
312.3230773,12:34:54 PM,0.0065,0.041,-0.0455,32.09,33.99,35.00,22.26,48.03,47.60,47.55,80.95,59.35,37.71,1638.1,1404.5,25.3,21.33,21.31,21.33,0.13,0.13,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,457.1,1.07,,
312.4234333,12:34:54 PM,0.0065,0.041,-0.0455,32.09,33.99,35.00,22.26,48.03,47.60,47.55,80.95,59.35,37.71,1638.1,1404.5,25.3,21.33,21.31,21.33,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,457.1,1.07,,
312.5236038,12:34:54 PM,0.0066,0.042,-0.0454,32.09,33.99,35.00,22.26,48.03,47.60,47.55,80.95,59.35,37.71,1638.1,1337.1,25.4,21.33,21.31,21.33,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,457.1,1.07,,
312.6237853,12:34:54 PM,0.0066,0.042,-0.0454,32.09,33.99,35.00,22.26,48.03,47.60,47.55,80.95,59.35,37.71,1638.1,1337.1,25.4,21.33,21.31,21.33,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,457.1,1.07,,
312.7240306,12:34:54 PM,0.0066,0.042,-0.0454,32.09,33.99,35.00,22.26,48.03,47.60,47.55,80.95,59.35,37.71,1638.1,1337.1,25.4,21.33,21.31,21.33,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,457.1,1.07,,
312.8243692,12:34:54 PM,0.0066,0.042,-0.0454,32.09,33.99,35.00,22.26,47.89,47.54,47.37,80.95,59.35,37.71,1638.1,1337.1,25.4,21.33,21.31,21.33,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,455.8,1.07,,
312.9251438,12:34:54 PM,0.0066,0.042,-0.0454,32.09,33.99,35.00,22.26,47.89,47.54,47.37,73.62,59.35,37.71,1638.1,1337.1,25.4,21.33,21.31,21.33,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,455.8,1.07,,
313.0253073,12:34:54 PM,0.0066,0.042,-0.0454,32.09,33.99,35.00,22.26,47.89,47.54,47.37,73.62,59.35,37.71,1638.8,1292.5,25.4,21.33,21.31,21.32,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,455.8,1.07,,
313.1238868,12:34:54 PM,0.0066,0.042,-0.0454,32.09,33.99,35.00,22.26,47.89,47.54,47.37,73.62,59.35,37.71,1638.8,1292.5,25.4,21.33,21.31,21.32,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,455.8,1.07,,
313.224101,12:34:55 PM,0.0066,0.042,-0.0454,32.32,33.99,35.00,22.26,47.89,47.54,47.37,73.62,59.35,37.71,1638.8,1292.5,25.4,21.33,21.31,21.32,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,455.8,1.07,,
313.3241745,12:34:55 PM,0.0066,0.042,-0.0454,32.32,33.99,35.00,22.26,47.89,47.54,47.37,73.62,59.35,37.71,1638.8,1292.5,25.4,21.33,21.31,21.32,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,452.9,1.06,,
313.4241214,12:34:55 PM,0.0066,0.042,-0.0454,32.32,33.99,35.00,22.26,47.77,47.38,47.32,73.62,59.35,37.71,1638.8,1292.5,25.4,21.33,21.31,21.32,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,452.9,1.06,,
313.5246243,12:34:55 PM,0.0067,0.042,-0.0453,32.32,33.99,35.00,22.26,47.77,47.38,47.32,73.62,59.35,37.71,1638.8,1292.5,25.4,21.33,21.31,21.32,0.13,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,452.9,1.06,,
313.624894,12:34:55 PM,0.0067,0.042,-0.0453,32.32,33.99,35.00,22.26,47.77,47.38,47.32,73.62,59.35,37.71,1519.2,1292.6,25.4,21.33,21.31,21.32,0.13,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,452.9,1.06,,
313.725701,12:34:55 PM,0.0067,0.042,-0.0453,32.32,33.99,35.01,22.26,47.77,47.38,47.32,73.62,59.35,37.71,1519.2,1292.6,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,452.9,1.06,,
313.8249575,12:34:55 PM,0.0067,0.042,-0.0453,32.32,33.99,35.01,22.26,47.77,47.38,47.32,73.62,59.35,37.71,1519.2,1292.6,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,452.9,1.06,,
313.9228325,12:34:55 PM,0.0067,0.042,-0.0453,32.32,33.99,35.01,22.26,47.94,47.93,47.96,73.62,59.35,37.71,1519.2,1292.6,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,451.2,1.06,,
314.0237632,12:34:55 PM,0.0072,0.047,-0.0448,32.32,33.99,35.01,22.26,47.94,47.93,47.96,73.62,53.73,37.68,1519.2,1292.6,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,451.2,1.06,,
314.1239309,12:34:55 PM,0.0072,0.047,-0.0448,32.32,33.99,35.01,22.26,47.94,47.93,47.96,73.62,53.73,37.68,1489.7,1292.9,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,451.2,1.06,,
314.223933,12:34:56 PM,0.0072,0.047,-0.0448,32.32,33.99,35.01,22.26,47.94,47.93,47.96,73.62,53.73,37.68,1489.7,1292.9,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,451.2,1.06,,
314.3240589,12:34:56 PM,0.0072,0.047,-0.0448,32.32,34.15,35.01,22.26,47.94,47.93,47.96,73.62,53.73,37.68,1489.7,1292.9,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,451.2,1.06,,
314.4257036,12:34:56 PM,0.0072,0.047,-0.0448,32.32,34.15,35.01,22.26,47.94,47.93,47.96,73.62,53.73,37.68,1489.7,1292.9,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,448.5,1.05,,
314.5210219,12:34:56 PM,0.0074,0.047,-0.0446,32.32,34.15,35.01,22.26,47.89,47.54,47.35,73.62,53.73,37.68,1489.7,1292.9,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,448.5,1.05,,
314.6250731,12:34:56 PM,0.0074,0.047,-0.0446,32.32,34.15,35.01,22.26,47.89,47.54,47.35,73.62,53.73,37.68,1489.7,1292.9,25.4,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,448.5,1.05,,
314.7255373,12:34:56 PM,0.0074,0.047,-0.0446,32.32,34.15,35.01,22.26,47.89,47.54,47.35,73.62,53.73,37.68,1490.8,1219.7,25.5,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,448.5,1.05,,
314.8208556,12:34:56 PM,0.0074,0.047,-0.0446,32.56,34.15,35.01,22.26,47.89,47.54,47.35,73.62,53.73,37.68,1490.8,1219.7,25.5,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,448.5,1.05,,
314.9246993,12:34:56 PM,0.0074,0.047,-0.0446,32.56,34.15,35.01,22.26,47.89,47.54,47.35,73.62,53.73,37.68,1490.8,1219.7,25.5,21.33,21.31,21.32,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,448.5,1.05,,
315.024775,12:34:56 PM,0.0075,0.049,-0.0445,32.56,34.15,35.01,22.26,47.76,47.74,47.84,73.62,53.73,37.68,1490.8,1219.7,25.5,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,446.4,1.05,,
315.1250058,12:34:56 PM,0.0075,0.049,-0.0445,32.56,34.15,35.01,22.26,47.76,47.74,47.84,65.68,53.73,37.68,1490.8,1219.7,25.5,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,446.4,1.05,,
315.2245893,12:34:57 PM,0.0075,0.049,-0.0445,32.56,34.15,35.01,22.26,47.76,47.74,47.84,65.68,53.73,37.68,1490.8,1219.7,25.5,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,446.4,1.05,,
315.3209984,12:34:57 PM,0.0075,0.049,-0.0445,32.56,34.15,35.01,22.26,47.76,47.74,47.84,65.68,53.73,37.68,1362.0,1171.1,25.5,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,446.4,1.05,,
315.4251131,12:34:57 PM,0.0075,0.049,-0.0445,32.56,34.15,35.01,22.26,47.76,47.74,47.84,65.68,53.73,37.68,1362.0,1171.1,25.5,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,446.4,1.05,,
315.5249833,12:34:57 PM,0.0082,0.053,-0.0438,32.56,34.15,35.01,22.26,47.76,47.74,47.84,65.68,53.73,37.68,1362.0,1171.1,25.5,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,446.4,1.04,,
315.6250488,12:34:57 PM,0.0082,0.053,-0.0438,32.56,34.15,35.01,22.26,47.89,47.64,47.59,65.68,53.73,37.68,1362.0,1171.1,25.5,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,444.8,1.04,,
315.7251411,12:34:57 PM,0.0082,0.053,-0.0438,32.56,34.15,35.01,22.26,47.89,47.64,47.59,65.68,53.73,37.72,1362.0,1171.1,25.5,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,444.8,1.04,,
315.8251213,12:34:57 PM,0.0082,0.053,-0.0438,32.56,34.15,35.01,22.26,47.89,47.64,47.59,65.68,53.73,37.72,1329.8,1171.5,25.6,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,444.8,1.04,,
315.9247898,12:34:57 PM,0.0082,0.053,-0.0438,32.56,34.15,35.01,22.26,47.89,47.64,47.59,65.68,53.73,37.72,1329.8,1171.5,25.6,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,444.8,1.04,,
316.0250377,12:34:57 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.89,47.64,47.59,65.68,53.73,37.72,1329.8,1171.5,25.6,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,444.8,1.04,,
316.1249876,12:34:57 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.76,47.37,47.30,65.68,53.73,37.72,1329.8,1171.5,25.6,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,440.4,1.04,,
316.2230475,12:34:58 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.76,47.37,47.30,65.68,47.79,37.72,1329.8,1171.5,25.6,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,440.4,1.04,,
316.3234219,12:34:58 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.76,47.37,47.30,65.68,47.79,37.72,1329.8,1171.5,25.6,21.33,21.31,21.33,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,440.4,1.04,,
316.4251079,12:34:58 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.76,47.37,47.30,65.68,47.79,37.72,1330.6,1094.6,25.7,21.33,21.31,21.33,0.11,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,440.4,1.04,,
316.5248364,12:34:58 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.76,47.37,47.30,65.68,47.79,37.72,1330.6,1094.6,25.7,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,440.4,1.04,,
316.6251155,12:34:58 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.76,47.37,47.30,65.68,47.79,37.72,1330.6,1094.6,25.7,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,440.4,1.03,,
316.7250068,12:34:58 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.94,47.94,47.96,65.68,47.79,37.72,1330.6,1094.6,25.7,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,440.6,1.03,,
316.8217425,12:34:58 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.94,47.94,47.96,57.29,47.79,37.72,1330.6,1094.6,25.7,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,440.6,1.03,,
316.9221721,12:34:58 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.94,47.94,47.96,57.29,47.79,37.72,1331.9,1043.4,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,440.6,1.03,,
317.0248878,12:34:58 PM,0.0084,0.054,-0.0436,32.56,34.31,35.00,22.26,47.94,47.94,47.96,57.29,47.79,37.72,1331.9,1043.4,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,440.6,1.03,,
317.1251835,12:34:58 PM,0.0084,0.054,-0.0436,32.81,34.31,35.00,22.26,47.94,47.94,47.96,57.29,47.79,37.72,1331.9,1043.4,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,440.6,1.03,,
317.2251862,12:34:59 PM,0.0084,0.054,-0.0436,32.81,34.31,35.00,22.26,47.94,47.94,47.96,57.29,47.79,37.72,1331.9,1043.4,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,435.8,1.02,,
317.3259079,12:34:59 PM,0.0084,0.054,-0.0436,32.81,34.31,35.00,22.26,47.89,47.54,47.35,57.29,47.79,37.72,1331.9,1043.4,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,435.8,1.02,,
317.4237058,12:34:59 PM,0.0084,0.054,-0.0436,32.81,34.31,35.00,22.26,47.89,47.54,47.35,57.29,47.79,37.72,1331.9,1043.4,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,435.8,1.02,,
317.5251262,12:34:59 PM,0.0096,0.054,-0.0424,32.81,34.31,35.00,22.26,47.89,47.54,47.35,57.29,47.79,37.72,1196.0,1044.1,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,435.8,1.02,,
317.6250726,12:34:59 PM,0.0096,0.054,-0.0424,32.81,34.31,35.00,22.26,47.89,47.54,47.35,57.29,47.79,37.72,1196.0,1044.1,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,435.8,1.02,,
317.7249846,12:34:59 PM,0.0096,0.054,-0.0424,32.81,34.31,35.00,22.26,47.89,47.54,47.35,57.29,47.79,37.72,1196.0,1044.1,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,435.8,1.02,,
317.8245383,12:34:59 PM,0.0096,0.054,-0.0424,32.81,34.31,35.00,22.26,47.77,47.76,47.88,57.29,47.79,37.72,1196.0,1044.1,25.8,21.33,21.31,21.33,0.11,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,436.7,1.02,,
317.9251182,12:34:59 PM,0.0096,0.054,-0.0424,32.81,34.31,35.00,22.26,47.77,47.76,47.88,57.29,47.79,37.71,1196.0,1044.1,25.8,21.33,21.31,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,436.7,1.02,,
318.0249961,12:34:59 PM,0.0099,0.064,-0.0421,32.81,34.31,35.00,22.26,47.77,47.76,47.88,57.29,47.79,37.71,1162.0,1044.9,25.9,21.33,21.31,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,436.7,1.02,,
318.1241917,12:34:59 PM,0.0099,0.064,-0.0421,32.81,34.31,35.00,22.26,47.77,47.76,47.88,57.29,47.79,37.71,1162.0,1044.9,25.9,21.33,21.31,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,436.7,1.02,,
318.2249047,12:35:00 PM,0.0099,0.064,-0.0421,32.81,34.47,35.00,22.26,47.77,47.76,47.88,57.29,47.79,37.71,1162.0,1044.9,25.9,21.33,21.31,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,436.7,1.02,,
318.3248837,12:35:00 PM,0.0099,0.064,-0.0421,32.81,34.47,35.00,22.26,47.77,47.76,47.88,57.29,47.79,37.71,1162.0,1044.9,25.9,21.33,21.31,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,431.8,1.01,,
318.4248,12:35:00 PM,0.0099,0.064,-0.0421,32.81,34.47,35.00,22.26,48.06,47.64,47.57,57.29,47.79,37.71,1162.0,1044.9,25.9,21.33,21.31,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,431.8,1.01,,
318.5248499,12:35:00 PM,0.0099,0.064,-0.0421,32.81,34.47,35.00,22.26,48.06,47.64,47.57,57.29,41.66,37.71,1162.0,1044.9,25.9,21.33,21.31,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,431.8,1.01,,
318.6250916,12:35:00 PM,0.0099,0.064,-0.0421,32.81,34.47,35.00,22.26,48.06,47.64,47.57,57.29,41.66,37.71,1163.0,965.3,25.9,21.33,21.31,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,431.8,1.01,,
318.7251811,12:35:00 PM,0.0099,0.064,-0.0421,32.81,34.47,35.00,22.26,48.06,47.64,47.57,57.29,41.66,37.71,1163.0,965.3,25.9,21.33,21.31,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,431.8,1.01,,
318.8251409,12:35:00 PM,0.0099,0.064,-0.0421,33.06,34.47,35.00,22.26,48.06,47.64,47.57,57.29,41.66,37.71,1163.0,965.3,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,431.8,1.01,,
318.921805,12:35:00 PM,0.0099,0.064,-0.0421,33.06,34.47,35.00,22.26,47.88,47.54,47.37,57.29,41.66,37.71,1163.0,965.3,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,431.3,1.01,,
319.0250208,12:35:00 PM,0.0101,0.065,-0.0419,33.06,34.47,35.00,22.26,47.88,47.54,47.37,48.65,41.66,37.71,1163.0,965.3,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,431.3,1.01,,
319.1249671,12:35:00 PM,0.0101,0.065,-0.0419,33.06,34.47,35.00,22.26,47.88,47.54,47.37,48.65,41.66,37.71,1163.0,965.3,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,431.3,1.01,,
319.2208908,12:35:01 PM,0.0101,0.065,-0.0419,33.06,34.47,35.00,22.26,47.88,47.54,47.37,48.65,41.66,37.71,1023.8,912.6,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,431.3,1.01,,
319.3221572,12:35:01 PM,0.0101,0.065,-0.0419,33.06,34.47,35.00,22.26,47.88,47.54,47.37,48.65,41.66,37.71,1023.8,912.6,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,431.3,1.01,,
319.4220277,12:35:01 PM,0.0101,0.065,-0.0419,33.06,34.47,35.00,22.26,47.88,47.54,47.37,48.65,41.66,37.71,1023.8,912.6,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,431.3,1.00,,
319.5253452,12:35:01 PM,0.0115,0.065,-0.0405,33.06,34.47,35.00,22.26,47.79,47.76,47.88,48.65,41.66,37.71,1023.8,912.6,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,427.3,1.00,,
319.6253514,12:35:01 PM,0.0115,0.065,-0.0405,33.06,34.47,35.00,22.26,47.79,47.76,47.88,48.65,41.66,37.72,1023.8,912.6,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,427.3,1.00,,
319.7258419,12:35:01 PM,0.0115,0.065,-0.0405,33.06,34.47,35.00,22.26,47.79,47.76,47.88,48.65,41.66,37.72,988.4,914.1,25.9,21.33,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,427.3,1.00,,
319.8218165,12:35:01 PM,0.0115,0.065,-0.0405,33.06,34.47,35.00,22.26,47.79,47.76,47.88,48.65,41.66,37.72,988.4,914.1,25.9,21.32,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,427.3,1.00,,
319.9220201,12:35:01 PM,0.0115,0.065,-0.0405,33.06,34.64,35.00,22.26,47.79,47.76,47.88,48.65,41.66,37.72,988.4,914.1,25.9,21.32,21.32,21.33,0.11,0.11,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,427.3,1.00,,
320.0236171,12:35:01 PM,0.0119,0.074,-0.0401,33.06,34.64,35.00,22.26,47.79,47.76,47.88,48.65,41.66,37.72,988.4,914.1,25.9,21.32,21.32,21.33,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,427.1,1.00,,
320.1239684,12:35:01 PM,0.0119,0.074,-0.0401,33.06,34.64,35.00,22.26,47.89,47.54,47.35,48.65,35.40,37.72,988.4,914.1,25.9,21.32,21.32,21.33,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,427.1,1.00,,
320.2238272,12:35:02 PM,0.0119,0.074,-0.0401,33.06,34.64,35.00,22.26,47.89,47.54,47.35,48.65,35.40,37.72,988.4,914.1,25.9,21.32,21.32,21.33,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,427.1,1.00,,
320.3238207,12:35:02 PM,0.0119,0.074,-0.0401,33.06,34.64,35.00,22.26,47.89,47.54,47.35,48.65,35.40,37.72,988.9,832.6,25.9,21.32,21.32,21.33,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,427.1,1.00,,
320.4230369,12:35:02 PM,0.0119,0.074,-0.0401,33.06,34.64,35.00,22.26,47.89,47.54,47.35,48.65,35.40,37.72,988.9,832.6,25.9,21.32,21.32,21.33,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,427.1,1.00,,
320.5251987,12:35:02 PM,0.0119,0.077,-0.0401,33.06,34.64,35.00,22.26,47.89,47.54,47.35,48.65,35.40,37.72,988.9,832.6,25.9,21.32,21.32,21.33,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,427.1,1.00,,
320.6242483,12:35:02 PM,0.0119,0.077,-0.0401,33.06,34.64,35.00,22.26,47.72,47.81,47.71,48.65,35.40,37.72,988.9,832.6,25.9,21.32,21.32,21.33,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,422.6,0.99,,
320.7245678,12:35:02 PM,0.0119,0.077,-0.0401,33.06,34.64,35.00,22.26,47.72,47.81,47.71,48.65,35.40,37.72,988.9,832.6,25.9,21.32,21.32,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,422.6,0.99,,
320.8245783,12:35:02 PM,0.0119,0.077,-0.0401,33.06,34.64,35.00,22.26,47.72,47.81,47.71,48.65,35.40,37.72,989.5,778.8,25.9,21.32,21.32,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,422.6,0.99,,
320.9246761,12:35:02 PM,0.0119,0.077,-0.0401,33.06,34.64,35.00,22.26,47.72,47.81,47.71,48.65,35.40,37.72,989.5,778.8,25.9,21.32,21.32,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,422.6,0.99,,
321.0247575,12:35:02 PM,0.0121,0.077,-0.0399,33.31,34.64,35.00,22.26,47.72,47.81,47.71,48.65,35.40,37.72,989.5,778.8,25.9,21.32,21.32,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,422.6,0.99,,
321.1250987,12:35:02 PM,0.0121,0.077,-0.0399,33.31,34.64,35.00,22.26,47.72,47.81,47.71,48.65,35.40,37.72,989.5,778.8,25.9,21.32,21.32,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,421.4,0.99,,
321.2251399,12:35:03 PM,0.0121,0.077,-0.0399,33.31,34.64,35.00,22.26,48.06,47.62,47.59,48.65,35.40,37.72,989.5,778.8,25.9,21.32,21.32,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,421.4,0.99,,
321.325156,12:35:03 PM,0.0121,0.077,-0.0399,33.31,34.64,35.00,22.26,48.06,47.62,47.59,39.79,35.40,37.72,989.5,778.8,25.9,21.32,21.32,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,421.4,0.99,,
321.4251026,12:35:03 PM,0.0121,0.077,-0.0399,33.31,34.64,35.00,22.26,48.06,47.62,47.59,39.79,35.40,37.72,845.4,779.3,25.9,21.32,21.32,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,421.4,0.99,,
321.5225841,12:35:03 PM,0.0142,0.078,-0.0378,33.31,34.64,35.00,22.26,48.06,47.62,47.59,39.79,35.40,37.72,845.4,779.3,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,421.4,0.99,,
321.6230928,12:35:03 PM,0.0142,0.078,-0.0378,33.31,34.64,35.00,22.26,48.06,47.62,47.59,39.79,35.40,37.72,845.4,779.3,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,421.4,0.99,,
321.7210584,12:35:03 PM,0.0142,0.078,-0.0378,33.31,34.64,35.00,22.26,47.72,47.81,47.71,39.79,35.40,37.72,845.4,779.3,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,418.2,0.98,,
321.8212529,12:35:03 PM,0.0142,0.078,-0.0378,33.31,34.64,35.00,22.26,47.72,47.81,47.71,39.79,35.40,37.70,845.4,779.3,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,418.2,0.98,,
321.9255651,12:35:03 PM,0.0142,0.078,-0.0378,33.31,34.64,35.00,22.26,47.72,47.81,47.71,39.79,35.40,37.70,845.4,779.3,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,418.2,0.98,,
322.0210507,12:35:03 PM,0.0148,0.091,-0.0372,33.31,34.64,35.00,22.26,47.72,47.81,47.71,39.79,35.40,37.70,809.4,779.9,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,418.2,0.98,,
322.1255727,12:35:03 PM,0.0148,0.091,-0.0372,33.31,34.79,35.00,22.26,47.72,47.81,47.71,39.79,35.40,37.70,809.4,779.9,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,418.2,0.98,,
322.2259558,12:35:04 PM,0.0148,0.091,-0.0372,33.31,34.79,35.00,22.26,47.72,47.81,47.71,39.79,35.40,37.70,809.4,779.9,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,418.2,0.98,,
322.3224524,12:35:04 PM,0.0148,0.091,-0.0372,33.31,34.79,35.00,22.26,47.79,47.77,47.98,39.79,35.40,37.70,809.4,779.9,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,416.3,0.98,,
322.425783,12:35:04 PM,0.0148,0.091,-0.0372,33.31,34.79,35.00,22.26,47.79,47.77,47.98,39.79,29.19,37.70,809.4,779.9,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,416.3,0.98,,
322.5240994,12:35:04 PM,0.0148,0.096,-0.0372,33.31,34.79,35.00,22.26,47.79,47.77,47.98,39.79,29.19,37.70,809.6,698.6,25.9,21.32,21.33,21.34,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,416.3,0.98,,
322.6241037,12:35:04 PM,0.0148,0.096,-0.0372,33.31,34.79,35.00,22.26,47.79,47.77,47.98,39.79,29.19,37.70,809.6,698.6,25.9,21.32,21.33,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,416.3,0.98,,
322.7240476,12:35:04 PM,0.0148,0.096,-0.0372,33.31,34.79,35.00,22.26,47.79,47.77,47.98,39.79,29.19,37.70,809.6,698.6,25.9,21.32,21.33,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.6,21.7,24.0,0,0,0.00,416.3,0.98,,
322.824184,12:35:04 PM,0.0148,0.096,-0.0372,33.31,34.79,35.00,22.26,47.79,47.77,47.98,39.79,29.19,37.70,809.6,698.6,25.9,21.32,21.33,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.6,21.7,24.0,0,0,0.00,413.2,0.97,,
322.9237393,12:35:04 PM,0.0148,0.096,-0.0372,33.31,34.79,35.00,22.26,48.06,47.62,47.59,39.79,29.19,37.70,809.6,698.6,25.9,21.32,21.33,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.6,21.7,24.0,0,0,0.00,413.2,0.97,,
323.0241296,12:35:04 PM,0.0148,0.096,-0.0372,33.31,34.79,35.00,22.26,48.06,47.62,47.59,30.97,29.19,37.70,809.6,698.6,25.9,21.32,21.33,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.6,21.7,24.0,0,0,0.00,413.2,0.97,,
323.1242684,12:35:04 PM,0.0148,0.096,-0.0372,33.31,34.79,35.00,22.26,48.06,47.62,47.59,30.97,29.19,37.70,810.2,645.2,25.8,21.32,21.33,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,413.2,0.97,,
323.2248191,12:35:05 PM,0.0148,0.096,-0.0372,33.56,34.79,35.00,22.26,48.06,47.62,47.59,30.97,29.19,37.70,810.2,645.2,25.8,21.32,21.33,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,413.2,0.97,,
323.3217227,12:35:05 PM,0.0148,0.096,-0.0372,33.56,34.79,35.00,22.26,48.06,47.62,47.59,30.97,29.19,37.70,810.2,645.2,25.8,21.32,21.33,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,413.2,0.97,,
323.4216248,12:35:05 PM,0.0148,0.096,-0.0372,33.56,34.79,35.00,22.26,47.72,47.81,47.71,30.97,29.19,37.70,810.2,645.2,25.8,21.32,21.34,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,408.3,0.96,,
323.5212615,12:35:05 PM,0.0151,0.097,-0.0369,33.56,34.79,35.00,22.26,47.72,47.81,47.71,30.97,29.19,37.72,810.2,645.2,25.8,21.32,21.34,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,408.3,0.96,,
323.6243407,12:35:05 PM,0.0151,0.097,-0.0369,33.56,34.79,35.00,22.26,47.72,47.81,47.71,30.97,29.19,37.72,666.7,645.4,25.9,21.32,21.34,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,408.3,0.96,,
323.7235229,12:35:05 PM,0.0151,0.097,-0.0369,33.56,34.79,35.00,22.26,47.72,47.81,47.71,30.97,29.19,37.72,666.7,645.4,25.9,21.32,21.34,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,408.3,0.96,,
323.824111,12:35:05 PM,0.0151,0.097,-0.0369,33.56,34.79,35.00,22.26,47.72,47.81,47.71,30.97,29.19,37.72,666.7,645.4,25.9,21.32,21.34,21.35,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,408.3,0.96,,
323.9241378,12:35:05 PM,0.0151,0.097,-0.0369,33.56,34.79,35.00,22.26,47.72,47.81,47.71,30.97,29.19,37.72,666.7,645.4,25.9,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,407.1,0.96,,
