ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
324.0244945,12:35:05 PM,0.0184,0.097,-0.0336,33.56,34.79,35.00,22.26,47.94,47.76,47.88,30.97,29.19,37.72,666.7,645.4,25.9,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,407.1,0.96,,
324.1240995,12:35:05 PM,0.0184,0.097,-0.0336,33.56,34.79,35.00,22.26,47.94,47.76,47.88,30.97,23.01,37.72,666.7,645.4,25.9,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,407.1,0.96,,
324.2248422,12:35:06 PM,0.0184,0.097,-0.0336,33.56,34.79,35.00,22.26,47.94,47.76,47.88,30.97,23.01,37.72,630.3,645.4,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,407.1,0.96,,
324.3247841,12:35:06 PM,0.0184,0.097,-0.0336,33.56,34.95,35.00,22.26,47.94,47.76,47.88,30.97,23.01,37.72,630.3,645.4,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,407.1,0.96,,
324.4260736,12:35:06 PM,0.0184,0.097,-0.0336,33.56,34.95,35.00,22.26,47.94,47.76,47.88,30.97,23.01,37.72,630.3,645.4,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,407.1,0.96,,
324.5210445,12:35:06 PM,0.0194,0.118,-0.0326,33.56,34.95,35.00,22.26,47.94,47.93,47.96,30.97,23.01,37.72,630.3,645.4,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,402.8,0.94,,
324.6231675,12:35:06 PM,0.0194,0.118,-0.0326,33.56,34.95,35.00,22.26,47.94,47.93,47.96,30.97,23.01,37.72,630.3,645.4,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,402.8,0.94,,
324.723116,12:35:06 PM,0.0194,0.118,-0.0326,33.56,34.95,35.00,22.26,47.94,47.93,47.96,30.97,23.01,37.72,630.3,645.4,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,402.8,0.94,,
324.8240441,12:35:06 PM,0.0194,0.118,-0.0326,33.56,34.95,35.00,22.26,47.94,47.93,47.96,30.97,23.01,37.72,629.8,508.8,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,402.8,0.94,,
324.9247125,12:35:06 PM,0.0194,0.118,-0.0326,33.80,34.95,35.00,22.26,47.94,47.93,47.96,30.97,23.01,37.72,629.8,508.8,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,402.8,0.94,,
325.0247042,12:35:06 PM,0.0198,0.125,-0.0322,33.80,34.95,35.00,22.26,47.94,47.93,47.96,30.97,23.01,37.72,629.8,508.8,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,402.8,0.94,,
325.1251117,12:35:06 PM,0.0198,0.125,-0.0322,33.80,34.95,35.00,22.26,47.77,47.94,47.96,30.97,23.01,37.72,629.8,508.8,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,400.8,0.94,,
325.2209648,12:35:07 PM,0.0198,0.125,-0.0322,33.80,34.95,35.00,22.26,47.77,47.94,47.96,22.29,23.01,37.72,629.8,508.8,25.8,21.32,21.34,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,400.8,0.94,,
325.3212706,12:35:07 PM,0.0198,0.125,-0.0322,33.80,34.95,35.00,22.26,47.77,47.94,47.96,22.29,23.01,37.72,488.5,508.8,25.8,21.32,21.35,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,400.8,0.94,,
325.4212403,12:35:07 PM,0.0198,0.125,-0.0322,33.80,34.95,35.00,22.26,47.77,47.94,47.96,22.29,23.01,37.72,488.5,508.8,25.8,21.32,21.35,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,400.8,0.94,,
325.5210033,12:35:07 PM,0.0255,0.128,-0.0265,33.80,34.95,35.00,22.26,47.77,47.94,47.96,22.29,23.01,37.72,488.5,508.8,25.8,21.32,21.35,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,400.8,0.94,,
325.6258956,12:35:07 PM,0.0255,0.128,-0.0265,33.80,34.95,35.00,22.26,47.77,47.94,47.96,22.29,23.01,37.72,488.5,508.8,25.8,21.32,21.35,21.35,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,396.9,0.93,,
325.7210499,12:35:07 PM,0.0255,0.128,-0.0265,33.80,34.95,35.00,22.26,47.93,47.47,47.52,22.29,23.01,37.72,488.5,508.8,25.8,21.32,21.35,21.36,0.11,0.12,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,396.9,0.93,,
325.8212296,12:35:07 PM,0.0255,0.128,-0.0265,33.80,34.95,35.00,22.26,47.93,47.47,47.52,22.29,23.01,37.69,488.5,508.8,25.8,21.32,21.35,21.36,0.11,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,396.9,0.93,,
325.9211435,12:35:07 PM,0.0255,0.128,-0.0265,33.80,34.95,35.00,22.26,47.93,47.47,47.52,22.29,23.01,37.69,452.6,508.7,25.7,21.32,21.35,21.36,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,396.9,0.93,,
326.0240995,12:35:07 PM,0.0276,0.165,-0.0244,33.80,35.10,35.00,22.26,47.93,47.47,47.52,22.29,23.01,37.69,452.6,508.7,25.7,21.32,21.35,21.36,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,396.9,0.93,,
326.1240469,12:35:07 PM,0.0276,0.165,-0.0244,33.80,35.10,35.00,22.26,47.93,47.47,47.52,22.29,23.01,37.69,452.6,508.7,25.7,21.32,21.35,21.36,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,396.9,0.92,,
326.2242995,12:35:08 PM,0.0276,0.165,-0.0244,33.80,35.10,35.00,22.26,47.71,47.79,47.69,22.29,23.01,37.69,452.6,508.7,25.7,21.32,21.35,21.36,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,394.4,0.92,,
326.3260448,12:35:08 PM,0.0276,0.165,-0.0244,33.80,35.10,35.00,22.26,47.71,47.79,47.69,22.29,17.10,37.69,452.6,508.7,25.7,21.32,21.35,21.36,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,394.4,0.92,,
326.4210327,12:35:08 PM,0.0276,0.165,-0.0244,33.80,35.10,35.00,22.26,47.71,47.79,47.69,22.29,17.10,37.69,452.4,430.2,25.7,21.32,21.35,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,394.4,0.92,,
326.5211963,12:35:08 PM,0.0276,0.178,-0.0244,33.80,35.10,35.00,22.26,47.71,47.79,47.69,22.29,17.10,37.69,452.4,430.2,25.7,21.32,21.35,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,394.4,0.92,,
326.6252551,12:35:08 PM,0.0276,0.178,-0.0244,33.80,35.10,35.00,22.26,47.71,47.79,47.69,22.29,17.10,37.69,452.4,430.2,25.7,21.32,21.35,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,394.4,0.92,,
326.7234456,12:35:08 PM,0.0276,0.178,-0.0244,33.80,35.10,35.00,22.26,47.71,47.79,47.69,22.29,17.10,37.69,452.4,430.2,25.7,21.32,21.35,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,390.4,0.91,,
326.826051,12:35:08 PM,0.0276,0.178,-0.0244,33.80,35.10,35.00,22.26,47.77,47.82,47.96,22.29,17.10,37.69,452.4,430.2,25.7,21.32,21.35,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,390.4,0.91,,
326.9243976,12:35:08 PM,0.0276,0.178,-0.0244,33.80,35.10,35.00,22.26,47.77,47.82,47.96,13.77,17.10,37.69,452.4,430.2,25.7,21.32,21.35,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,390.4,0.91,,
327.0214843,12:35:08 PM,0.0276,0.178,-0.0244,33.80,35.10,35.00,22.26,47.77,47.82,47.96,13.77,17.10,37.69,452.2,378.0,25.7,21.32,21.35,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,390.4,0.91,,
327.124709,12:35:08 PM,0.0276,0.178,-0.0244,34.03,35.10,35.00,22.26,47.77,47.82,47.96,13.77,17.10,37.69,452.2,378.0,25.7,21.32,21.35,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,390.4,0.91,,
327.2254582,12:35:09 PM,0.0276,0.178,-0.0244,34.03,35.10,35.00,22.26,47.77,47.82,47.96,13.77,17.10,37.69,452.2,378.0,25.7,21.32,21.36,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,390.4,0.91,,
327.3213665,12:35:09 PM,0.0276,0.178,-0.0244,34.03,35.10,35.00,22.26,47.77,47.74,47.86,13.77,17.10,37.69,452.2,378.0,25.7,21.32,21.36,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,387.6,0.91,,
327.4256288,12:35:09 PM,0.0276,0.178,-0.0244,34.03,35.10,35.00,22.26,47.77,47.74,47.86,13.77,17.10,37.70,452.2,378.0,25.7,21.35,21.36,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,387.6,0.91,,
327.521524,12:35:09 PM,0.0280,0.181,-0.0240,34.03,35.10,35.00,22.26,47.77,47.74,47.86,13.77,17.10,37.70,452.2,378.0,25.7,21.35,21.36,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,387.6,0.91,,
327.6249938,12:35:09 PM,0.0280,0.181,-0.0240,34.03,35.10,35.00,22.26,47.77,47.74,47.86,13.77,17.10,37.70,313.9,378.0,25.8,21.35,21.36,21.37,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,387.6,0.91,,
327.7228332,12:35:09 PM,0.0280,0.181,-0.0240,34.03,35.10,35.00,22.26,47.77,47.74,47.86,13.77,17.10,37.70,313.9,378.0,25.8,21.35,21.36,21.37,0.12,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,387.6,0.91,,
327.8212684,12:35:09 PM,0.0280,0.181,-0.0240,34.03,35.10,35.00,22.26,47.77,47.74,47.86,13.77,17.10,37.70,313.9,378.0,25.8,21.35,21.36,21.37,0.12,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,387.6,0.90,,
327.9240739,12:35:09 PM,0.0280,0.181,-0.0240,34.03,35.10,35.00,22.26,47.91,47.91,47.94,13.77,17.10,37.70,313.9,378.0,25.8,21.35,21.36,21.37,0.12,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,384.0,0.90,,
328.0223267,12:35:09 PM,0.0404,0.181,-0.0116,34.03,35.10,35.00,22.26,47.91,47.91,47.94,13.77,11.43,37.70,313.9,378.0,25.8,21.35,21.36,21.37,0.12,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,384.0,0.90,,
328.1239284,12:35:09 PM,0.0404,0.181,-0.0116,34.03,35.10,35.00,22.26,47.91,47.91,47.94,13.77,11.43,37.70,279.4,378.0,25.8,21.35,21.36,21.37,0.12,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,384.0,0.90,,
328.2243243,12:35:10 PM,0.0404,0.181,-0.0116,34.03,35.10,35.00,22.26,47.91,47.91,47.94,13.77,11.43,37.70,279.4,378.0,25.8,21.35,21.36,21.37,0.12,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,384.0,0.90,,
328.3246768,12:35:10 PM,0.0404,0.181,-0.0116,34.03,35.23,35.00,22.26,47.91,47.91,47.94,13.77,11.43,37.70,279.4,378.0,25.8,21.35,21.36,21.37,0.12,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,384.0,0.90,,
328.4249154,12:35:10 PM,0.0404,0.181,-0.0116,34.03,35.23,35.00,22.26,47.94,47.47,47.52,13.77,11.43,37.70,279.4,378.0,25.8,21.35,21.36,21.38,0.12,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,380.2,0.89,,
328.5250974,12:35:10 PM,0.0454,0.293,-0.0066,34.03,35.23,35.00,22.26,47.94,47.47,47.52,13.77,11.43,37.70,279.4,378.0,25.8,21.35,21.36,21.38,0.12,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,380.2,0.89,,
328.6248773,12:35:10 PM,0.0454,0.293,-0.0066,34.03,35.23,35.00,22.26,47.94,47.47,47.52,13.77,11.43,37.70,279.4,378.0,25.8,21.35,21.36,21.38,0.13,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,380.2,0.89,,
328.7214487,12:35:10 PM,0.0454,0.293,-0.0066,34.03,35.23,35.00,22.26,47.94,47.47,47.52,13.77,11.43,37.70,279.5,302.7,25.8,21.35,21.36,21.38,0.13,0.12,21.48,61.9,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,380.2,0.89,,
328.821607,12:35:10 PM,0.0454,0.293,-0.0066,34.24,35.23,35.00,22.26,47.94,47.47,47.52,13.77,11.43,37.70,279.5,302.7,25.8,21.35,21.36,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,380.2,0.89,,
328.9221999,12:35:10 PM,0.0454,0.293,-0.0066,34.24,35.23,35.00,22.26,47.94,47.47,47.52,13.77,11.43,37.70,279.5,302.7,25.8,21.35,21.36,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,380.2,0.88,,
329.0219978,12:35:10 PM,0.0462,0.298,-0.0058,34.24,35.23,35.00,22.26,47.71,47.77,47.69,13.77,11.43,37.70,279.5,302.7,25.8,21.35,21.36,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,376.7,0.88,,
329.1225396,12:35:10 PM,0.0462,0.298,-0.0058,34.24,35.23,35.00,22.26,47.71,47.77,47.69,5.58,11.43,37.70,279.5,302.7,25.8,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,376.7,0.88,,
329.2228045,12:35:11 PM,0.0462,0.298,-0.0058,34.24,35.23,35.00,22.26,47.71,47.77,47.69,5.58,11.43,37.70,146.6,252.4,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,376.7,0.88,,
329.3212629,12:35:11 PM,0.0462,0.298,-0.0058,34.24,35.23,35.00,22.26,47.71,47.77,47.69,5.58,11.43,37.70,146.6,252.4,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,376.7,0.88,,
329.4256042,12:35:11 PM,0.0462,0.298,-0.0058,34.24,35.23,35.00,22.26,47.71,47.77,47.69,5.58,11.43,37.70,146.6,252.4,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,376.7,0.88,,
329.5253962,12:35:11 PM,0.0880,0.568,0.0360,34.24,35.23,35.00,22.26,47.71,47.77,47.69,5.58,11.43,37.70,146.6,252.4,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,373.0,0.87,,
329.6255411,12:35:11 PM,0.0880,0.568,0.0360,34.24,35.23,35.00,22.26,47.93,47.93,47.94,5.58,11.43,37.70,146.6,252.4,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,373.0,0.87,,
329.7251824,12:35:11 PM,0.0880,0.568,0.0360,34.24,35.23,35.00,22.26,47.93,47.93,47.94,5.58,11.43,37.68,146.6,252.4,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,373.0,0.87,,
329.8251445,12:35:11 PM,0.0880,0.568,0.0360,34.24,35.23,35.00,22.26,47.93,47.93,47.94,5.58,11.43,37.68,113.2,252.6,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,373.0,0.87,,
329.9252267,12:35:11 PM,0.0880,0.568,0.0360,34.24,35.36,35.00,22.26,47.93,47.93,47.94,5.58,11.43,37.68,113.2,252.6,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,373.0,0.87,,
330.0250625,12:35:11 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,47.93,47.93,47.94,5.58,11.43,37.68,113.2,252.6,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,373.0,0.87,,
330.1251289,12:35:11 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,48.03,47.74,47.86,5.58,11.43,37.68,113.2,252.6,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,369.0,0.86,,
330.2211667,12:35:12 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,48.03,47.74,47.86,5.58,6.04,37.68,113.2,252.6,25.9,21.35,21.37,21.38,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,369.0,0.86,,
330.3211836,12:35:12 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,48.03,47.74,47.86,5.58,6.04,37.68,113.2,181.1,25.9,21.35,21.37,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,369.0,0.86,,
330.42142,12:35:12 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,48.03,47.74,47.86,5.58,6.04,37.68,113.2,181.1,25.9,21.35,21.37,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,369.0,0.86,,
330.5217608,12:35:12 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,48.03,47.74,47.86,5.58,6.04,37.68,113.2,181.1,25.9,21.35,21.37,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,369.0,0.86,,
330.6219799,12:35:12 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,48.03,47.74,47.86,5.58,6.04,37.68,113.2,181.1,25.9,21.35,21.37,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,365.1,0.86,,
330.7249263,12:35:12 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,47.91,47.91,47.94,5.58,6.04,37.68,113.2,181.1,25.9,21.35,21.37,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,365.1,0.86,,
330.8247085,12:35:12 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,47.91,47.91,47.94,0.00,6.04,37.68,113.2,181.1,25.9,21.35,21.37,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,365.1,0.86,,
330.9253535,12:35:12 PM,0.1140,0.735,0.0620,34.24,35.36,35.00,22.26,47.91,47.91,47.94,0.00,6.04,37.68,113.4,133.6,25.9,21.35,21.37,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,365.1,0.86,,
331.0252947,12:35:12 PM,0.1156,0.735,0.0636,34.45,35.36,35.00,22.26,47.91,47.91,47.94,0.00,6.04,37.68,113.4,133.6,25.9,21.35,21.38,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,365.1,0.86,,
331.1254329,12:35:12 PM,0.1156,0.735,0.0636,34.45,35.36,35.00,22.26,47.91,47.91,47.94,0.00,6.04,37.68,113.4,133.6,25.9,21.35,21.38,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,365.1,0.86,,
331.2237481,12:35:13 PM,0.1156,0.735,0.0636,34.45,35.36,35.00,22.26,47.77,47.76,47.88,0.00,6.04,37.68,113.4,133.6,25.9,21.35,21.38,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,361.0,0.85,,
331.3210323,12:35:13 PM,0.1156,0.735,0.0636,34.45,35.36,35.00,22.26,47.77,47.76,47.88,0.00,6.04,37.68,113.4,133.6,25.9,21.35,21.38,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,361.0,0.85,,
331.4218204,12:35:13 PM,0.1156,0.735,0.0636,34.45,35.36,35.00,22.26,47.77,47.76,47.88,0.00,6.04,37.68,113.4,133.6,25.9,21.35,21.38,21.39,0.13,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,361.0,0.85,,
331.5229255,12:35:13 PM,0.5777,0.745,0.5257,34.45,35.36,35.00,22.26,47.77,47.76,47.88,0.00,6.04,37.68,22.7,133.6,25.9,21.35,21.38,21.39,0.13,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,361.0,0.85,,
331.6254471,12:35:13 PM,0.5777,0.745,0.5257,34.45,35.36,35.00,22.26,47.77,47.76,47.88,0.00,6.04,37.68,22.7,133.6,25.9,21.35,21.38,21.39,0.13,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,361.0,0.85,,
331.7213279,12:35:13 PM,0.5777,0.745,0.5257,34.45,35.36,35.00,22.26,47.77,47.76,47.88,0.00,6.04,37.68,22.7,133.6,25.9,21.35,21.38,21.39,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,361.0,0.84,,
331.8211806,12:35:13 PM,0.5777,0.745,0.5257,34.45,35.36,35.00,22.26,47.91,47.91,47.93,0.00,6.04,37.68,22.7,133.6,25.9,21.35,21.38,21.39,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,355.4,0.84,,
331.9243288,12:35:13 PM,0.5777,0.745,0.5257,34.45,35.36,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,22.7,133.6,25.9,21.35,21.38,21.39,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,355.4,0.84,,
332.0245548,12:35:13 PM,∞,3.726,∞,34.45,35.36,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,0.0,133.6,25.9,21.35,21.38,21.39,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,355.4,0.84,,
332.1210426,12:35:13 PM,∞,3.726,∞,34.45,35.36,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,0.0,133.6,25.9,21.35,21.38,21.39,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,355.4,0.84,,
332.2220121,12:35:14 PM,∞,3.726,∞,34.45,35.48,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,0.0,133.6,25.9,21.35,21.38,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,355.4,0.84,,
332.3220263,12:35:14 PM,∞,3.726,∞,34.45,35.48,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,0.0,133.6,25.9,21.35,21.38,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,351.0,0.82,,
332.422559,12:35:14 PM,∞,3.726,∞,34.45,35.48,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,0.0,133.6,25.9,21.35,21.38,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,351.0,0.82,,
332.5229631,12:35:14 PM,∞,∞,∞,34.45,35.48,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,0.0,133.6,25.9,21.35,21.38,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,351.0,0.82,,
332.622045,12:35:14 PM,∞,∞,∞,34.45,35.48,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,0.0,67.3,25.9,21.35,21.38,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,351.0,0.82,,
332.7240826,12:35:14 PM,∞,∞,∞,34.45,35.48,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,0.0,67.3,25.9,21.35,21.38,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,351.0,0.82,,
332.8223942,12:35:14 PM,∞,∞,∞,34.45,35.48,35.00,22.26,47.91,47.91,47.93,0.00,1.04,37.67,0.0,67.3,25.9,21.35,21.38,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,351.0,0.81,,
332.9249888,12:35:14 PM,∞,∞,∞,34.45,35.48,35.00,22.26,47.77,47.76,47.88,0.00,1.04,37.67,0.0,67.3,25.9,21.35,21.39,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,346.7,0.81,,
333.0247277,12:35:14 PM,∞,∞,∞,34.45,35.48,35.00,22.26,47.77,47.76,47.88,0.00,1.04,37.67,0.0,67.3,25.9,21.35,21.39,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,346.7,0.81,,
333.1244901,12:35:14 PM,∞,∞,∞,34.45,35.48,35.00,22.26,47.77,47.76,47.88,0.00,1.04,37.67,0.0,23.2,25.9,21.35,21.39,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,346.7,0.81,,
333.2239872,12:35:15 PM,∞,∞,∞,34.45,35.48,35.00,22.26,47.77,47.76,47.88,0.00,1.04,37.67,0.0,23.2,25.9,21.35,21.39,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,346.7,0.81,,
333.3243822,12:35:15 PM,∞,∞,∞,34.64,35.48,35.00,22.26,47.77,47.76,47.88,0.00,1.04,37.67,0.0,23.2,25.9,21.35,21.39,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,346.7,0.81,,
333.4245454,12:35:15 PM,∞,∞,∞,34.64,35.48,35.00,22.26,47.77,47.76,47.88,0.00,1.04,37.67,0.0,23.2,25.9,21.35,21.39,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,342.4,0.80,,
333.5247449,12:35:15 PM,∞,∞,∞,34.64,35.48,35.00,22.26,47.89,47.91,47.93,0.00,1.04,37.67,0.0,23.2,25.9,21.35,21.39,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,342.4,0.80,,
333.6240335,12:35:15 PM,∞,∞,∞,34.64,35.48,35.00,22.26,47.89,47.91,47.93,0.00,1.04,37.69,0.0,23.2,25.9,21.35,21.39,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,342.4,0.80,,
333.7222123,12:35:15 PM,∞,∞,∞,34.64,35.48,35.00,22.26,47.89,47.91,47.93,0.00,1.04,37.69,0.0,23.2,25.9,21.35,21.40,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,342.4,0.80,,
333.82325,12:35:15 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.89,47.91,47.93,0.00,1.04,37.69,0.0,23.2,25.9,21.35,21.40,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,342.4,0.80,,
333.9243084,12:35:15 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.89,47.91,47.93,0.00,1.04,37.69,0.0,23.2,25.9,21.35,21.40,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,342.4,0.80,,
334.0241276,12:35:15 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.77,47.76,47.88,0.00,1.04,37.69,0.0,23.2,25.9,21.35,21.40,21.40,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,337.8,0.79,,
334.124622,12:35:15 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.77,47.76,47.88,0.00,0.00,37.69,0.0,23.2,25.9,21.35,21.40,21.41,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,337.8,0.79,,
334.2251244,12:35:16 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.77,47.76,47.88,0.00,0.00,37.69,0.0,9.3,25.9,21.35,21.40,21.41,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,337.8,0.79,,
334.3235563,12:35:16 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.77,47.76,47.88,0.00,0.00,37.69,0.0,9.3,25.9,21.35,21.40,21.41,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,337.8,0.79,,
334.4235795,12:35:16 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.77,47.76,47.88,0.00,0.00,37.69,0.0,9.3,25.9,21.35,21.40,21.41,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,337.8,0.79,,
334.5253421,12:35:16 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.77,47.76,47.88,0.00,0.00,37.69,0.0,9.3,25.9,21.35,21.40,21.41,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,333.3,0.78,,
334.6253489,12:35:16 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.89,47.72,47.84,0.00,0.00,37.69,0.0,9.3,25.9,21.35,21.40,21.41,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,333.3,0.78,,
334.7256004,12:35:16 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.89,47.72,47.84,0.00,0.00,37.69,0.0,9.3,25.9,21.35,21.40,21.41,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,333.3,0.78,,
334.8258994,12:35:16 PM,∞,∞,∞,34.64,35.58,35.00,22.26,47.89,47.72,47.84,0.00,0.00,37.69,0.0,0.0,25.9,21.35,21.40,21.41,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,333.3,0.78,,
334.9260914,12:35:16 PM,∞,∞,∞,34.82,35.58,35.00,22.26,47.89,47.72,47.84,0.00,0.00,37.69,0.0,0.0,25.9,21.35,21.40,21.42,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,333.3,0.78,,
335.0211534,12:35:16 PM,∞,∞,∞,34.82,35.58,35.00,22.26,47.89,47.72,47.84,0.00,0.00,37.69,0.0,0.0,25.9,21.35,21.40,21.42,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,333.3,0.78,,
335.1214262,12:35:16 PM,∞,∞,∞,34.82,35.58,35.00,22.26,47.91,47.93,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.39,21.40,21.42,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,329.0,0.77,,
335.2213037,12:35:17 PM,∞,∞,∞,34.82,35.58,35.00,22.26,47.91,47.93,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.39,21.40,21.42,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,329.0,0.77,,
335.3229793,12:35:17 PM,∞,∞,∞,34.82,35.58,35.00,22.26,47.91,47.93,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.39,21.40,21.42,0.12,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,329.0,0.77,,
335.4216776,12:35:17 PM,∞,∞,∞,34.82,35.58,35.00,22.26,47.91,47.93,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.39,21.40,21.42,0.12,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,329.0,0.77,,
335.5213773,12:35:17 PM,∞,∞,∞,34.82,35.58,35.01,22.26,47.91,47.93,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.39,21.40,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,329.0,0.77,,
335.6215453,12:35:17 PM,∞,∞,∞,34.82,35.58,35.01,22.26,47.91,47.93,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,329.0,0.76,,
335.7219651,12:35:17 PM,∞,∞,∞,34.82,35.58,35.01,22.26,47.77,47.74,47.86,0.00,0.00,37.69,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,324.5,0.76,,
335.8218718,12:35:17 PM,∞,∞,∞,34.82,35.58,35.01,22.26,47.77,47.74,47.86,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,324.5,0.76,,
335.9218197,12:35:17 PM,∞,∞,∞,34.82,35.58,35.01,22.26,47.77,47.74,47.86,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,324.5,0.76,,
336.0216022,12:35:17 PM,∞,∞,∞,34.82,35.58,35.01,22.26,47.77,47.74,47.86,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,324.5,0.76,,
336.1222596,12:35:17 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.77,47.74,47.86,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,324.5,0.76,,
336.2258553,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,320.1,0.75,,
336.3223218,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,320.1,0.75,,
336.4237266,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,320.1,0.75,,
336.5236369,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,320.1,0.75,,
336.6241684,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,320.1,0.75,,
336.7244403,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.42,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,320.1,0.74,,
336.8241033,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.43,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,315.6,0.74,,
336.9233696,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.43,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,315.6,0.74,,
337.022561,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.43,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,315.6,0.74,,
337.1226345,12:35:18 PM,∞,∞,∞,34.82,35.68,35.01,22.26,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.43,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,315.6,0.74,,
337.2222117,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.43,0.11,0.11,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,315.6,0.74,,
337.3211031,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,311.2,0.73,,
337.42128,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.76,47.74,47.84,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.41,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,311.2,0.73,,
337.5211622,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.76,47.74,47.84,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,311.2,0.73,,
337.6248338,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.76,47.74,47.84,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,311.2,0.73,,
337.7224515,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.76,47.74,47.84,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,311.2,0.73,,
337.8221306,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.76,47.74,47.84,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,311.2,0.73,,
337.9223034,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,306.8,0.72,,
338.0240337,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,306.8,0.72,,
338.1243978,12:35:19 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,306.8,0.72,,
338.2212524,12:35:20 PM,∞,∞,∞,34.98,35.68,35.01,22.26,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,306.8,0.72,,
338.321219,12:35:20 PM,∞,∞,∞,34.98,35.76,35.01,22.26,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,306.8,0.72,,
338.4212517,12:35:20 PM,∞,∞,∞,34.98,35.76,35.01,22.26,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,302.8,0.71,,
338.5221129,12:35:20 PM,∞,∞,∞,34.98,35.76,35.01,22.26,47.77,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,302.8,0.71,,
338.6224324,12:35:20 PM,∞,∞,∞,34.98,35.76,35.01,22.26,47.77,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.43,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,302.8,0.71,,
338.7255911,12:35:20 PM,∞,∞,∞,34.98,35.76,35.01,22.26,47.77,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.44,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,302.8,0.71,,
338.8215634,12:35:20 PM,∞,∞,∞,34.98,35.76,35.01,22.26,47.77,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,302.8,0.71,,
338.921888,12:35:20 PM,∞,∞,∞,35.12,35.76,35.01,22.26,47.77,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,302.8,0.71,,
339.0222656,12:35:20 PM,∞,∞,∞,35.12,35.76,35.01,22.26,47.89,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,298.2,0.70,,
339.1236521,12:35:20 PM,∞,∞,∞,35.12,35.76,35.01,22.26,47.89,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,298.2,0.70,,
339.2238581,12:35:21 PM,∞,∞,∞,35.12,35.76,35.01,22.26,47.89,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,298.2,0.70,,
339.3243117,12:35:21 PM,∞,∞,∞,35.12,35.76,35.01,22.26,47.89,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,298.2,0.70,,
339.4240465,12:35:21 PM,∞,∞,∞,35.12,35.76,35.00,22.26,47.89,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.42,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,298.2,0.70,,
339.5248705,12:35:21 PM,∞,∞,∞,35.12,35.76,35.00,22.26,47.89,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.43,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,298.2,0.69,,
339.6226193,12:35:21 PM,∞,∞,∞,35.12,35.76,35.00,22.26,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.43,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,292.8,0.69,,
339.7237445,12:35:21 PM,∞,∞,∞,35.12,35.76,35.00,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,292.8,0.69,,
339.8213638,12:35:21 PM,∞,∞,∞,35.12,35.76,35.00,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.44,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,292.8,0.69,,
339.9213726,12:35:21 PM,∞,∞,∞,35.12,35.76,35.00,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,292.8,0.69,,
340.02536,12:35:21 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,292.8,0.69,,
340.1255521,12:35:21 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,288.7,0.68,,
340.2215971,12:35:22 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,288.7,0.68,,
340.3241139,12:35:22 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,288.7,0.68,,
340.4254819,12:35:22 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,288.7,0.68,,
340.5254158,12:35:22 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,288.7,0.68,,
340.6253521,12:35:22 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,288.7,0.68,,
340.7259951,12:35:22 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,284.4,0.67,,
340.8255689,12:35:22 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.11,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,284.4,0.67,,
340.9257696,12:35:22 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.10,0.11,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,284.4,0.67,,
341.0211442,12:35:22 PM,∞,∞,∞,35.12,35.83,35.00,22.26,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,284.4,0.67,,
341.1214467,12:35:22 PM,∞,∞,∞,35.25,35.83,35.00,22.26,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,284.4,0.67,,
341.2253742,12:35:23 PM,∞,∞,∞,35.25,35.83,35.00,22.26,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,281.2,0.66,,
341.3257506,12:35:23 PM,∞,∞,∞,35.25,35.83,35.00,22.26,47.77,47.76,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.39,21.43,21.45,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,281.2,0.66,,
341.4251549,12:35:23 PM,∞,∞,∞,35.25,35.83,35.00,22.26,47.77,47.76,47.96,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,281.2,0.66,,
341.5257692,12:35:23 PM,∞,∞,∞,35.25,35.83,35.00,22.26,47.77,47.76,47.96,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,281.2,0.66,,
341.6257049,12:35:23 PM,∞,∞,∞,35.25,35.83,35.01,22.26,47.77,47.76,47.96,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,281.2,0.66,,
341.7257414,12:35:23 PM,∞,∞,∞,35.25,35.83,35.01,22.26,47.77,47.76,47.96,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,281.2,0.66,,
341.8257576,12:35:23 PM,∞,∞,∞,35.25,35.83,35.01,22.26,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,277.4,0.65,,
341.924697,12:35:23 PM,∞,∞,∞,35.25,35.83,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,277.4,0.65,,
342.0255535,12:35:23 PM,∞,∞,∞,35.25,35.83,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,277.4,0.65,,
342.1243419,12:35:23 PM,∞,∞,∞,35.25,35.83,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,277.4,0.65,,
342.2243648,12:35:24 PM,∞,∞,∞,35.25,35.89,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,277.4,0.65,,
342.3256048,12:35:24 PM,∞,∞,∞,35.25,35.89,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.39,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,277.4,0.64,,
342.4221292,12:35:24 PM,∞,∞,∞,35.25,35.89,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,273.8,0.64,,
342.5236013,12:35:24 PM,∞,∞,∞,35.25,35.89,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.44,21.46,0.10,0.10,21.47,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,273.8,0.64,,
342.6239662,12:35:24 PM,∞,∞,∞,35.25,35.89,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.44,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,273.8,0.64,,
342.724296,12:35:24 PM,∞,∞,∞,35.25,35.89,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.44,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,273.8,0.64,,
342.8247571,12:35:24 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.44,21.46,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,273.8,0.64,,
342.9253326,12:35:24 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.44,21.46,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,270.2,0.63,,
343.0241041,12:35:24 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.44,21.46,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,270.2,0.63,,
343.1257561,12:35:24 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.44,21.46,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,270.2,0.63,,
343.2228261,12:35:25 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.44,21.46,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,270.2,0.63,,
343.3241522,12:35:25 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,270.2,0.63,,
343.4254497,12:35:25 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,270.2,0.63,,
343.5232537,12:35:25 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,266.6,0.62,,
343.6233935,12:35:25 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,266.6,0.62,,
343.7233385,12:35:25 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,266.6,0.62,,
343.8243533,12:35:25 PM,∞,∞,∞,35.36,35.89,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,266.6,0.62,,
343.9243871,12:35:25 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,266.6,0.62,,
344.024771,12:35:25 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,263.2,0.62,,
344.1234308,12:35:25 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,263.2,0.62,,
344.2221797,12:35:26 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,263.2,0.62,,
344.3219821,12:35:26 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,263.2,0.62,,
344.4246647,12:35:26 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,263.2,0.62,,
344.525239,12:35:26 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,263.2,0.62,,
344.6255133,12:35:26 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,259.8,0.61,,
344.7247129,12:35:26 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,259.8,0.61,,
344.8249056,12:35:26 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,259.8,0.61,,
344.9253333,12:35:26 PM,∞,∞,∞,35.36,35.94,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,259.8,0.61,,
345.0253833,12:35:26 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,259.8,0.61,,
345.1253304,12:35:26 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.45,21.47,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,256.9,0.60,,
345.223575,12:35:27 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,256.9,0.60,,
345.3232582,12:35:27 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,256.9,0.60,,
345.4227745,12:35:27 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,256.9,0.60,,
345.5238592,12:35:27 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,256.9,0.60,,
345.6239768,12:35:27 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,256.9,0.60,,
345.7240523,12:35:27 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,254.3,0.60,,
345.8238441,12:35:27 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,254.3,0.60,,
345.9238012,12:35:27 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,254.3,0.60,,
346.0233739,12:35:27 PM,∞,∞,∞,35.47,35.94,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,254.3,0.60,,
346.1258726,12:35:27 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,254.3,0.60,,
346.2258833,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,254.3,0.59,,
346.3258301,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,251.2,0.59,,
346.4259636,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,251.2,0.59,,
346.521394,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,251.2,0.59,,
346.6258692,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,251.2,0.59,,
346.7261762,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,251.2,0.59,,
346.8225743,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,247.5,0.58,,
346.9258998,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,247.5,0.58,,
347.0224699,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.48,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,247.5,0.58,,
347.1224172,12:35:28 PM,∞,∞,∞,35.47,35.98,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,247.5,0.58,,
347.2227242,12:35:29 PM,∞,∞,∞,35.56,35.98,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,247.5,0.58,,
347.3225943,12:35:29 PM,∞,∞,∞,35.56,35.98,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,247.5,0.58,,
347.4232788,12:35:29 PM,∞,∞,∞,35.56,35.98,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.64,0.0,0.0,25.9,21.43,21.46,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,244.8,0.58,,
347.5244285,12:35:29 PM,∞,∞,∞,35.56,35.98,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,244.8,0.58,,
347.6243752,12:35:29 PM,∞,∞,∞,35.56,35.98,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,244.8,0.58,,
347.7253941,12:35:29 PM,∞,∞,∞,35.56,35.98,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,244.8,0.58,,
347.8255364,12:35:29 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.46,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,244.8,0.58,,
347.9258266,12:35:29 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,242.0,0.57,,
348.0260686,12:35:29 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.91,47.89,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,242.0,0.57,,
