ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
348.121546,12:35:29 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.91,47.89,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,242.0,0.57,,
348.2216849,12:35:30 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.91,47.89,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,242.0,0.57,,
348.3221186,12:35:30 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.91,47.89,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.49,61.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,242.0,0.57,,
348.4224582,12:35:30 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.91,47.89,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,242.0,0.57,,
348.5223751,12:35:30 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,239.3,0.56,,
348.6233407,12:35:30 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,239.3,0.56,,
348.7245512,12:35:30 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,239.3,0.56,,
348.8247748,12:35:30 PM,∞,∞,∞,35.56,36.01,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,239.3,0.56,,
348.9246827,12:35:30 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,239.3,0.56,,
349.0249396,12:35:30 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.49,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,239.3,0.56,,
349.1226405,12:35:30 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.50,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,237.0,0.56,,
349.2224413,12:35:31 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.50,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,237.0,0.56,,
349.3233394,12:35:31 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.50,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,237.0,0.56,,
349.421237,12:35:31 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.50,0.10,0.10,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,237.0,0.56,,
349.5246817,12:35:31 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.50,0.10,0.11,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,237.0,0.56,,
349.6212964,12:35:31 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.50,0.10,0.11,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,234.5,0.55,,
349.7260629,12:35:31 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.43,21.47,21.50,0.11,0.11,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,234.5,0.55,,
349.8225821,12:35:31 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.43,21.48,21.50,0.11,0.11,21.46,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,234.5,0.55,,
349.9232841,12:35:31 PM,∞,∞,∞,35.64,36.01,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.43,21.48,21.50,0.11,0.11,21.46,61.8,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,234.5,0.55,,
350.0232341,12:35:31 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.43,21.48,21.50,0.11,0.11,21.46,61.8,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,234.5,0.55,,
350.1225316,12:35:31 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.46,61.8,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,234.5,0.55,,
350.2229254,12:35:32 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.46,61.8,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,231.9,0.54,,
350.3227311,12:35:32 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,231.9,0.54,,
350.4231942,12:35:32 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,231.9,0.54,,
350.5232412,12:35:32 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,231.9,0.54,,
350.6230335,12:35:32 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,231.9,0.54,,
350.7214757,12:35:32 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,229.7,0.54,,
350.8230927,12:35:32 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.77,47.76,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,229.7,0.54,,
350.9233498,12:35:32 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.77,47.76,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,229.7,0.54,,
351.0232544,12:35:32 PM,∞,∞,∞,35.64,36.04,35.01,22.27,47.77,47.76,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,229.7,0.54,,
351.1234097,12:35:32 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.77,47.76,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,229.7,0.54,,
351.223482,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.77,47.76,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,229.7,0.54,,
351.3236292,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,227.3,0.53,,
351.4213491,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,227.3,0.53,,
351.5216095,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,227.3,0.53,,
351.626309,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,227.3,0.53,,
351.7214721,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,227.3,0.53,,
351.8234449,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,227.3,0.53,,
351.925412,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,224.9,0.53,,
352.024993,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.50,0.11,0.11,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,224.9,0.53,,
352.1258465,12:35:33 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.51,0.11,0.11,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,224.9,0.53,,
352.2215005,12:35:34 PM,∞,∞,∞,35.71,36.04,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.51,0.11,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,224.9,0.53,,
352.3240465,12:35:34 PM,∞,∞,∞,35.71,36.06,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.51,0.11,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,224.9,0.53,,
352.4246208,12:35:34 PM,∞,∞,∞,35.71,36.06,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.51,0.11,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,222.7,0.52,,
352.5244233,12:35:34 PM,∞,∞,∞,35.71,36.06,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.51,0.11,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,222.7,0.52,,
352.6262427,12:35:34 PM,∞,∞,∞,35.71,36.06,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.51,0.11,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,222.7,0.52,,
352.7262873,12:35:34 PM,∞,∞,∞,35.71,36.06,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.51,0.11,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,222.7,0.52,,
352.8236183,12:35:34 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.48,21.51,0.11,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,222.7,0.52,,
352.925246,12:35:34 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.49,21.51,0.11,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,222.7,0.52,,
353.0249559,12:35:34 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.49,21.51,0.11,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,220.6,0.52,,
353.1255231,12:35:34 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.49,21.51,0.10,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,220.6,0.52,,
353.2255532,12:35:35 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.49,21.51,0.10,0.11,21.51,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,220.6,0.52,,
353.3241826,12:35:35 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.49,21.51,0.10,0.10,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,220.6,0.52,,
353.4244675,12:35:35 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.49,21.51,0.10,0.10,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,220.6,0.52,,
353.5255909,12:35:35 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.49,21.51,0.10,0.10,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,218.6,0.51,,
353.6258632,12:35:35 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.58,0.0,0.0,25.9,21.47,21.49,21.51,0.10,0.10,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,218.6,0.51,,
353.7258658,12:35:35 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.9,21.47,21.49,21.51,0.10,0.10,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,218.6,0.51,,
353.8251208,12:35:35 PM,∞,∞,∞,35.77,36.06,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,218.6,0.51,,
353.9250859,12:35:35 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,218.6,0.51,,
354.0252872,12:35:35 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,218.6,0.51,,
354.1216037,12:35:35 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,216.4,0.51,,
354.2216188,12:35:36 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,216.4,0.51,,
354.3214068,12:35:36 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,216.4,0.51,,
354.4216564,12:35:36 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,216.4,0.51,,
354.5233015,12:35:36 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,216.4,0.51,,
354.6215081,12:35:36 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,216.4,0.50,,
354.7260988,12:35:36 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.51,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,214.0,0.50,,
354.8216338,12:35:36 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,214.0,0.50,,
354.9218952,12:35:36 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,214.0,0.50,,
355.0220183,12:35:36 PM,∞,∞,∞,35.77,36.07,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,214.0,0.50,,
355.1224597,12:35:36 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,214.0,0.50,,
355.2214954,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.77,47.74,47.86,0.00,0.00,37.56,0.0,0.0,25.8,21.47,21.49,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,211.6,0.50,,
355.3236102,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.77,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,211.6,0.50,,
355.42345,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.77,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,211.6,0.50,,
355.525465,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.77,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,211.6,0.50,,
355.6254132,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.77,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,211.6,0.50,,
355.7214249,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.77,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,211.6,0.50,,
355.8233064,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,209.7,0.49,,
355.9234441,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,209.7,0.49,,
356.0237676,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.10,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,209.7,0.49,,
356.1213513,12:35:37 PM,∞,∞,∞,35.83,36.07,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.10,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,209.7,0.49,,
356.2229272,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,209.7,0.49,,
356.3235876,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,208.1,0.49,,
356.4237823,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,208.1,0.49,,
356.5238747,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,208.1,0.49,,
356.6243569,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,208.1,0.49,,
356.7247623,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,208.1,0.49,,
356.8252142,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.93,47.93,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,208.1,0.49,,
356.9235713,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,206.3,0.48,,
357.0228771,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,206.3,0.48,,
357.1227955,12:35:38 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,206.3,0.48,,
357.2229752,12:35:39 PM,∞,∞,∞,35.83,36.08,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,206.3,0.48,,
357.3227538,12:35:39 PM,∞,∞,∞,35.88,36.08,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,206.3,0.48,,
357.4224973,12:35:39 PM,∞,∞,∞,35.88,36.08,35.01,22.27,47.76,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,204.4,0.48,,
357.5231146,12:35:39 PM,∞,∞,∞,35.88,36.08,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,204.4,0.48,,
357.6262733,12:35:39 PM,∞,∞,∞,35.88,36.08,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,204.4,0.48,,
357.7214914,12:35:39 PM,∞,∞,∞,35.88,36.08,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,204.4,0.48,,
357.8216687,12:35:39 PM,∞,∞,∞,35.88,36.08,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.50,21.52,0.09,0.09,21.48,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,204.4,0.48,,
357.9217266,12:35:39 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.50,21.52,0.09,0.10,21.48,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,204.4,0.48,,
358.0225451,12:35:39 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.50,21.52,0.09,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,202.8,0.48,,
358.1221963,12:35:39 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.50,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,202.8,0.48,,
358.2227493,12:35:40 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.50,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,202.8,0.48,,
358.3225011,12:35:40 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.50,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,202.8,0.48,,
358.4248479,12:35:40 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.50,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,202.8,0.48,,
358.5222348,12:35:40 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.79,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.50,21.52,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,202.8,0.48,,
358.6223647,12:35:40 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.76,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,201.0,0.47,,
358.7226798,12:35:40 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.76,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,201.0,0.47,,
358.8229603,12:35:40 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.76,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,201.0,0.47,,
358.9231856,12:35:40 PM,∞,∞,∞,35.88,36.09,35.01,22.27,47.76,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,201.0,0.47,,
359.024897,12:35:40 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.76,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,201.0,0.47,,
359.1255366,12:35:40 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.76,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,199.6,0.47,,
359.2242285,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,199.6,0.47,,
359.3256484,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,199.6,0.47,,
359.4256403,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,199.6,0.47,,
359.5251349,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,199.6,0.47,,
359.6257392,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,199.6,0.47,,
359.7221021,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.10,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,197.9,0.46,,
359.8257041,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,197.9,0.46,,
359.9256187,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.10,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,197.9,0.46,,
360.0252021,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,197.9,0.46,,
360.1251844,12:35:41 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,197.9,0.46,,
360.2256423,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.77,47.76,47.88,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,196.7,0.46,,
360.3255902,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,196.7,0.46,,
360.426008,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,196.7,0.46,,
360.5218757,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,196.7,0.46,,
360.6233449,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,196.7,0.46,,
360.7236952,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,196.7,0.46,,
360.8234312,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,195.3,0.46,,
360.9232942,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,195.3,0.46,,
361.0228197,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,195.3,0.46,,
361.1234194,12:35:42 PM,∞,∞,∞,35.93,36.09,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,195.3,0.46,,
361.2245126,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.53,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,195.3,0.46,,
361.323817,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.93,47.93,47.96,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,193.8,0.45,,
361.4229394,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.51,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,193.8,0.45,,
361.524078,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.51,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,193.8,0.45,,
361.6240286,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.51,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,193.8,0.45,,
361.7241737,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.51,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,193.8,0.45,,
361.8241215,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.89,47.91,47.93,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.51,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,193.8,0.45,,
361.9240696,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.89,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.51,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,192.1,0.45,,
362.0244964,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.51,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,192.1,0.45,,
362.1245132,12:35:43 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,192.1,0.45,,
362.223621,12:35:44 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,192.1,0.45,,
362.3233725,12:35:44 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,192.1,0.45,,
362.4213884,12:35:44 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,192.1,0.45,,
362.5261193,12:35:44 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,190.8,0.45,,
362.6214875,12:35:44 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,190.8,0.45,,
362.7253942,12:35:44 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,190.8,0.45,,
362.8253422,12:35:44 PM,∞,∞,∞,35.97,36.09,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,190.8,0.45,,
362.921396,12:35:44 PM,∞,∞,∞,36.00,36.09,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,190.8,0.45,,
363.0262551,12:35:44 PM,∞,∞,∞,36.00,36.09,35.01,22.27,47.93,47.94,47.96,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,189.5,0.44,,
363.1263586,12:35:44 PM,∞,∞,∞,36.00,36.09,35.01,22.27,47.89,47.89,47.93,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,189.5,0.44,,
363.2232352,12:35:45 PM,∞,∞,∞,36.00,36.09,35.01,22.27,47.89,47.89,47.93,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,189.5,0.44,,
363.3236634,12:35:45 PM,∞,∞,∞,36.00,36.09,35.01,22.27,47.89,47.89,47.93,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,189.5,0.44,,
363.4238659,12:35:45 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.89,47.89,47.93,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,189.5,0.44,,
363.5256012,12:35:45 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.89,47.89,47.93,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,189.5,0.44,,
363.625737,12:35:45 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,188.3,0.44,,
363.7256846,12:35:45 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,188.3,0.44,,
363.825781,12:35:45 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,188.3,0.44,,
363.9221401,12:35:45 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,188.3,0.44,,
364.0241156,12:35:45 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,188.3,0.44,,
364.124279,12:35:45 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,187.4,0.44,,
364.2215021,12:35:46 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,187.4,0.44,,
364.3236861,12:35:46 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,187.4,0.44,,
364.4235664,12:35:46 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,187.4,0.44,,
364.5238989,12:35:46 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,187.4,0.44,,
364.6238662,12:35:46 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,187.4,0.44,,
364.7231517,12:35:46 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,186.1,0.44,,
364.823096,12:35:46 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,186.1,0.44,,
364.923322,12:35:46 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,186.1,0.44,,
365.023664,12:35:46 PM,∞,∞,∞,36.00,36.09,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.54,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,186.1,0.44,,
365.1236865,12:35:46 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.55,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,186.1,0.44,,
365.2242778,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.55,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,186.1,0.43,,
365.3242222,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.79,47.77,47.96,0.00,0.00,37.47,0.0,0.0,25.8,21.50,21.52,21.55,0.09,0.09,21.52,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,184.8,0.43,,
365.4251433,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.79,47.77,47.96,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,184.8,0.43,,
365.5216434,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.79,47.77,47.96,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,184.8,0.43,,
365.6218038,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.79,47.77,47.96,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.09,0.10,21.52,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,184.8,0.43,,
365.7231866,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.79,47.77,47.96,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.09,0.10,21.52,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,184.8,0.43,,
365.8242906,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.79,47.77,47.96,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,183.8,0.43,,
365.924805,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,183.8,0.43,,
366.0224364,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,183.8,0.43,,
366.1233686,12:35:47 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,183.8,0.43,,
366.2246812,12:35:48 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,183.8,0.43,,
366.3257255,12:35:48 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.76,47.74,47.86,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,183.8,0.43,,
366.4237311,12:35:48 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,182.8,0.43,,
366.521458,12:35:48 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,182.8,0.43,,
366.6237606,12:35:48 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,182.8,0.43,,
366.7237806,12:35:48 PM,∞,∞,∞,36.03,36.09,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,182.8,0.43,,
366.8246672,12:35:48 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,182.8,0.43,,
366.9252211,12:35:48 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,181.7,0.43,,
367.0255861,12:35:48 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.52,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,181.7,0.43,,
367.1214706,12:35:48 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,181.7,0.43,,
367.2215912,12:35:49 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,181.7,0.43,,
367.3265068,12:35:49 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,181.7,0.43,,
367.4215725,12:35:49 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,181.7,0.43,,
367.5253025,12:35:49 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.89,47.91,47.94,0.00,0.00,37.45,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,180.7,0.42,,
367.6254419,12:35:49 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.89,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,180.7,0.42,,
367.721695,12:35:49 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.89,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,180.7,0.42,,
367.8225482,12:35:49 PM,∞,∞,∞,36.06,36.09,35.02,22.27,47.89,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,180.7,0.42,,
367.9239424,12:35:49 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.89,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,180.7,0.42,,
368.0238179,12:35:49 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.89,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,180.7,0.42,,
368.1242533,12:35:49 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.41,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,179.7,0.42,,
368.2221751,12:35:50 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.41,0.0,0.0,25.8,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,179.7,0.42,,
368.3216562,12:35:50 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,179.7,0.42,,
368.4238032,12:35:50 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,179.7,0.42,,
368.5252707,12:35:50 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,179.7,0.42,,
368.6239869,12:35:50 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,178.5,0.42,,
368.7236828,12:35:50 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,178.5,0.42,,
368.8216486,12:35:50 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,178.5,0.42,,
368.9220632,12:35:50 PM,∞,∞,∞,36.06,36.08,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.55,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,178.5,0.42,,
369.0240219,12:35:50 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.56,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,178.5,0.42,,
369.1215882,12:35:50 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.56,0.10,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,178.5,0.42,,
369.2217661,12:35:51 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.53,21.56,0.09,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,177.4,0.42,,
369.3218463,12:35:51 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.7,21.53,21.53,21.56,0.09,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,177.4,0.42,,
369.4216988,12:35:51 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.7,21.53,21.53,21.56,0.09,0.09,21.49,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,177.4,0.42,,
369.521782,12:35:51 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.7,21.53,21.53,21.56,0.09,0.09,21.49,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,177.4,0.42,,
369.621884,12:35:51 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.7,21.53,21.53,21.56,0.09,0.09,21.49,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,177.4,0.42,,
369.7234023,12:35:51 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.7,21.53,21.53,21.56,0.09,0.09,21.49,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,175.9,0.41,,
369.8230218,12:35:51 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.43,0.0,0.0,25.7,21.53,21.53,21.56,0.09,0.09,21.49,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,175.9,0.41,,
369.9244433,12:35:51 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.43,0.0,0.0,25.7,21.53,21.53,21.56,0.09,0.09,21.49,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,175.9,0.41,,
370.0243925,12:35:51 PM,∞,∞,∞,36.08,36.08,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.53,21.56,0.09,0.09,21.49,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,175.9,0.41,,
370.1243458,12:35:51 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.53,21.56,0.09,0.09,21.49,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,175.9,0.41,,
370.2252014,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.91,47.93,47.94,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.53,21.56,0.09,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,175.9,0.41,,
370.3253426,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.76,47.74,47.84,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.53,21.56,0.09,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,174.7,0.41,,
370.4226106,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.76,47.74,47.84,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.53,21.56,0.10,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,174.7,0.41,,
370.5227408,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.76,47.74,47.84,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.53,21.56,0.10,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,174.7,0.41,,
370.6227338,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.76,47.74,47.84,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.53,21.56,0.10,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,174.7,0.41,,
370.7228263,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.76,47.74,47.84,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.53,21.56,0.10,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,174.7,0.41,,
370.8243451,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.76,47.74,47.84,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.53,21.56,0.10,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,174.7,0.41,,
370.9243956,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.54,21.56,0.10,0.10,21.49,61.6,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,173.8,0.41,,
371.0230182,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.54,21.56,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.8,0.41,,
371.121823,12:35:52 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.54,21.56,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.8,0.41,,
371.224525,12:35:53 PM,∞,∞,∞,36.08,36.07,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.54,21.56,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.8,0.41,,
371.3252573,12:35:53 PM,∞,∞,∞,36.10,36.07,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.54,21.56,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,173.8,0.41,,
371.4258326,12:35:53 PM,∞,∞,∞,36.10,36.07,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.43,0.0,0.0,25.8,21.53,21.54,21.56,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,173.1,0.41,,
371.5252779,12:35:53 PM,∞,∞,∞,36.10,36.07,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.8,21.53,21.54,21.56,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,173.1,0.41,,
371.6216131,12:35:53 PM,∞,∞,∞,36.10,36.07,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.8,21.53,21.54,21.56,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,173.1,0.41,,
371.7222566,12:35:53 PM,∞,∞,∞,36.10,36.07,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.1,0.41,,
371.825691,12:35:53 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.1,0.41,,
371.926013,12:35:53 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.1,0.40,,
372.0229195,12:35:53 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.91,47.72,47.84,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,171.9,0.40,,
372.1220104,12:35:53 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.91,47.72,47.84,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,171.9,0.40,,
372.2232002,12:35:54 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.91,47.72,47.84,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,171.9,0.40,,
372.3232985,12:35:54 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.91,47.72,47.84,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,171.9,0.40,,
372.4237801,12:35:54 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.91,47.72,47.84,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,171.9,0.40,,
372.5256847,12:35:54 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.91,47.72,47.84,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,171.3,0.40,,
372.6233051,12:35:54 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.53,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,171.3,0.40,,
372.724902,12:35:54 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,171.3,0.40,,
372.8251493,12:35:54 PM,∞,∞,∞,36.10,36.06,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,171.3,0.40,,
372.925073,12:35:54 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,171.3,0.40,,
373.0258515,12:35:54 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.41,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,171.3,0.40,,
