ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
373.1261538,12:35:54 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.77,47.76,47.86,0.00,0.00,37.41,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,170.5,0.40,,
373.2255187,12:35:55 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.77,47.76,47.86,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,170.5,0.40,,
373.3253802,12:35:55 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.77,47.76,47.86,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,170.5,0.40,,
373.4263325,12:35:55 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.77,47.76,47.86,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,170.5,0.40,,
373.5215229,12:35:55 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.77,47.76,47.86,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,170.5,0.40,,
373.6221306,12:35:55 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.77,47.76,47.86,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,170.5,0.40,,
373.7247446,12:35:55 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,169.6,0.40,,
373.8249438,12:35:55 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,169.6,0.40,,
373.9253675,12:35:55 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,169.6,0.40,,
374.025658,12:35:55 PM,∞,∞,∞,36.12,36.06,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,169.6,0.40,,
374.1256852,12:35:55 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,169.6,0.40,,
374.2218677,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.93,47.93,47.96,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.54,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,168.8,0.40,,
374.3218164,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.93,47.93,47.96,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,168.8,0.40,,
374.4215965,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.93,47.93,47.96,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,168.8,0.40,,
374.5254523,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.93,47.93,47.96,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,168.8,0.40,,
374.6217788,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.93,47.93,47.96,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,168.8,0.40,,
374.7256556,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.93,47.93,47.96,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,168.8,0.39,,
374.8225445,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,168.1,0.39,,
374.9215874,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,168.1,0.39,,
375.021593,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,168.1,0.39,,
375.1218929,12:35:56 PM,∞,∞,∞,36.12,36.04,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,168.1,0.39,,
375.2258543,12:35:57 PM,∞,∞,∞,36.13,36.04,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,168.1,0.39,,
375.3218447,12:35:57 PM,∞,∞,∞,36.13,36.04,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,167.4,0.39,,
375.423387,12:35:57 PM,∞,∞,∞,36.13,36.04,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.40,0.0,0.0,25.7,21.55,21.55,21.57,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,167.4,0.39,,
375.5256066,12:35:57 PM,∞,∞,∞,36.13,36.04,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,167.4,0.39,,
375.6219404,12:35:57 PM,∞,∞,∞,36.13,36.04,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,167.4,0.39,,
375.7217727,12:35:57 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,167.4,0.39,,
375.8215442,12:35:57 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.91,47.91,47.93,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,167.4,0.39,,
375.9240244,12:35:57 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.93,47.93,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,166.5,0.39,,
376.0264095,12:35:57 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.93,47.93,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,166.5,0.39,,
376.1245886,12:35:57 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.93,47.93,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,166.5,0.39,,
376.2219037,12:35:58 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.93,47.93,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,166.5,0.39,,
376.3236207,12:35:58 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.93,47.93,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,166.5,0.39,,
376.4263135,12:35:58 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.93,47.93,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,165.7,0.39,,
376.5230436,12:35:58 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.74,47.74,47.84,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,165.7,0.39,,
376.6226483,12:35:58 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.74,47.74,47.84,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,165.7,0.39,,
376.7240364,12:35:58 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.74,47.74,47.84,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,165.7,0.39,,
376.8255199,12:35:58 PM,∞,∞,∞,36.13,36.03,35.02,22.27,47.74,47.74,47.84,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,165.7,0.39,,
376.925816,12:35:58 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.74,47.74,47.84,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.11,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,165.7,0.39,,
377.0238095,12:35:58 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.11,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,164.7,0.39,,
377.1247354,12:35:58 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,164.7,0.39,,
377.2249853,12:35:59 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,164.7,0.39,,
377.3215579,12:35:59 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.55,21.58,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,164.7,0.39,,
377.4218998,12:35:59 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,164.7,0.39,,
377.5218507,12:35:59 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,164.7,0.38,,
377.6228591,12:35:59 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,163.8,0.38,,
377.7250088,12:35:59 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,163.8,0.38,,
377.8250703,12:35:59 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,163.8,0.38,,
377.9215651,12:35:59 PM,∞,∞,∞,36.14,36.03,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,163.8,0.38,,
378.021912,12:35:59 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,163.8,0.38,,
378.1219889,12:35:59 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,163.0,0.38,,
378.2218166,12:36:00 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,163.0,0.38,,
378.3217643,12:36:00 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,163.0,0.38,,
378.4218335,12:36:00 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,163.0,0.38,,
378.5235905,12:36:00 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,163.0,0.38,,
378.6216283,12:36:00 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.89,47.91,47.93,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,163.0,0.38,,
378.7218711,12:36:00 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,162.5,0.38,,
378.8246781,12:36:00 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,162.5,0.38,,
378.9243567,12:36:00 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,162.5,0.38,,
379.0243723,12:36:00 PM,∞,∞,∞,36.14,36.02,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,162.5,0.38,,
379.1238679,12:36:00 PM,∞,∞,∞,36.15,36.02,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,162.5,0.38,,
379.2240993,12:36:01 PM,∞,∞,∞,36.15,36.02,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,162.0,0.38,,
379.3240494,12:36:01 PM,∞,∞,∞,36.15,36.02,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.37,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,162.0,0.38,,
379.424408,12:36:01 PM,∞,∞,∞,36.15,36.02,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.33,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,162.0,0.38,,
379.523856,12:36:01 PM,∞,∞,∞,36.15,36.02,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.33,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,162.0,0.38,,
379.6215989,12:36:01 PM,∞,∞,∞,36.15,36.02,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.33,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,162.0,0.38,,
379.7241555,12:36:01 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.77,47.74,47.88,0.00,0.00,37.33,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,162.0,0.38,,
379.8260312,12:36:01 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.91,47.89,47.93,0.00,0.00,37.33,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.12,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,161.5,0.38,,
379.9261363,12:36:01 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.91,47.89,47.93,0.00,0.00,37.33,0.0,0.0,25.7,21.55,21.56,21.59,0.11,0.12,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,161.5,0.38,,
380.0262754,12:36:01 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.91,47.89,47.93,0.00,0.00,37.33,0.0,0.0,25.7,21.55,21.56,21.59,0.12,0.12,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,161.5,0.38,,
380.1215925,12:36:01 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.91,47.89,47.93,0.00,0.00,37.33,0.0,0.0,25.7,21.55,21.56,21.59,0.12,0.12,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,161.5,0.38,,
380.2238524,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.91,47.89,47.93,0.00,0.00,37.33,0.0,0.0,25.7,21.55,21.56,21.59,0.12,0.12,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,161.5,0.38,,
380.3237467,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.91,47.89,47.93,0.00,0.00,37.33,0.0,0.0,25.7,21.57,21.56,21.59,0.12,0.12,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,160.4,0.38,,
380.4260096,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.79,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.57,21.56,21.59,0.12,0.12,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,160.4,0.38,,
380.5220343,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.79,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.57,21.56,21.60,0.12,0.12,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,160.4,0.38,,
380.621986,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.79,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.57,21.56,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,160.4,0.38,,
380.7220785,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.79,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.57,21.56,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,160.4,0.38,,
380.8225824,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.79,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.57,21.56,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,160.4,0.38,,
380.9228292,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.76,47.72,47.86,0.00,0.00,37.33,0.0,0.0,25.7,21.57,21.56,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.8,0.37,,
381.0236945,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.76,47.72,47.86,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.56,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,159.8,0.37,,
381.1234685,12:36:02 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.76,47.72,47.86,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.56,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,159.8,0.37,,
381.2229743,12:36:03 PM,∞,∞,∞,36.15,36.00,35.02,22.27,47.76,47.72,47.86,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,159.8,0.37,,
381.3237072,12:36:03 PM,∞,∞,∞,36.16,36.00,35.02,22.27,47.76,47.72,47.86,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,159.8,0.37,,
381.4262544,12:36:03 PM,∞,∞,∞,36.16,36.00,35.02,22.27,47.76,47.72,47.86,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,159.8,0.37,,
381.5219618,12:36:03 PM,∞,∞,∞,36.16,36.00,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,159.2,0.37,,
381.6219097,12:36:03 PM,∞,∞,∞,36.16,36.00,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,159.2,0.37,,
381.7266921,12:36:03 PM,∞,∞,∞,36.16,36.00,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.2,0.37,,
381.8220843,12:36:03 PM,∞,∞,∞,36.16,36.00,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.2,0.37,,
381.9263171,12:36:03 PM,∞,∞,∞,36.16,35.98,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.2,0.37,,
382.0261135,12:36:03 PM,∞,∞,∞,36.16,35.98,35.02,22.27,47.91,47.91,47.94,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,158.5,0.37,,
382.1219563,12:36:03 PM,∞,∞,∞,36.16,35.98,35.02,22.27,47.77,47.76,47.88,0.00,0.00,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,158.5,0.37,,
382.2217706,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.77,47.76,47.88,0.00,0.02,37.31,0.0,0.0,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,158.5,0.37,,
382.3219159,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.77,47.76,47.88,0.00,0.02,37.31,0.0,0.3,25.7,21.57,21.57,21.60,0.12,0.12,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,158.5,0.37,,
382.4219558,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.77,47.76,47.88,0.00,0.02,37.31,0.0,0.3,25.7,21.57,21.57,21.60,0.12,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,158.5,0.37,,
382.5219034,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.77,47.76,47.88,0.00,0.02,37.31,0.0,0.3,25.7,21.57,21.57,21.60,0.12,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,158.5,0.37,,
382.6227326,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.91,47.91,47.94,0.00,0.02,37.31,0.0,0.3,25.7,21.57,21.57,21.60,0.12,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,157.7,0.37,,
382.7228822,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.91,47.91,47.94,0.00,0.02,37.31,0.0,0.3,25.7,21.57,21.57,21.60,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,157.7,0.37,,
382.8229164,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.91,47.91,47.94,0.00,0.02,37.31,0.0,0.4,25.7,21.57,21.57,21.60,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,157.7,0.37,,
382.9239773,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.91,47.91,47.94,0.00,0.02,37.31,0.0,0.4,25.7,21.57,21.57,21.60,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,157.7,0.37,,
383.0263935,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.91,47.91,47.94,0.00,0.02,37.31,0.0,0.4,25.7,21.57,21.57,21.60,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,157.7,0.37,,
383.123102,12:36:04 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.91,47.91,47.94,0.00,0.02,37.31,0.0,0.4,25.7,21.57,21.57,21.60,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,156.8,0.37,,
383.2229428,12:36:05 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.93,47.93,47.96,0.00,0.02,37.31,0.0,0.4,25.7,21.57,21.57,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,156.8,0.37,,
383.3232623,12:36:05 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.93,47.93,47.96,0.00,0.02,37.29,0.0,0.4,25.7,21.57,21.57,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,156.8,0.37,,
383.424928,12:36:05 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.93,47.93,47.96,0.00,0.02,37.29,0.0,0.4,25.7,21.57,21.57,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,156.8,0.37,,
383.5220926,12:36:05 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.93,47.93,47.96,0.00,0.02,37.29,0.0,0.4,25.7,21.57,21.57,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,156.8,0.37,,
383.6267544,12:36:05 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.93,47.93,47.96,0.00,0.02,37.29,0.0,0.4,25.7,21.57,21.57,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,156.8,0.37,,
383.721791,12:36:05 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.77,47.76,47.86,0.00,0.02,37.29,0.0,0.4,25.7,21.57,21.57,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,156.4,0.37,,
383.8251675,12:36:05 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.77,47.76,47.86,0.00,0.05,37.29,0.0,0.4,25.7,21.57,21.57,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,156.4,0.37,,
383.9249509,12:36:05 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.77,47.76,47.86,0.00,0.05,37.29,0.0,0.4,25.7,21.57,21.58,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,156.4,0.37,,
384.0250804,12:36:05 PM,∞,∞,∞,36.16,35.98,35.02,22.28,47.77,47.76,47.86,0.00,0.05,37.29,0.0,0.4,25.7,21.57,21.58,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,156.4,0.37,,
384.1231216,12:36:05 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.77,47.76,47.86,0.00,0.05,37.29,0.0,0.4,25.7,21.57,21.58,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,156.4,0.37,,
384.2233757,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.77,47.76,47.86,0.00,0.05,37.29,0.0,0.4,25.7,21.57,21.58,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,156.4,0.36,,
384.3220482,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.91,47.93,47.94,0.00,0.05,37.29,0.0,0.4,25.7,21.57,21.58,21.61,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,155.7,0.36,,
384.42199,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.91,47.93,47.94,0.00,0.05,37.29,0.0,0.4,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,155.7,0.36,,
384.5216831,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.91,47.93,47.94,0.00,0.05,37.29,0.0,0.8,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,155.7,0.36,,
384.6220592,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.91,47.93,47.94,0.00,0.05,37.29,0.0,0.8,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,155.7,0.36,,
384.7220503,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.91,47.93,47.94,0.00,0.05,37.29,0.0,0.8,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,155.7,0.36,,
384.8220344,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.91,47.93,47.94,0.00,0.05,37.29,0.0,0.8,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,155.0,0.36,,
384.9220442,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.79,47.94,47.96,0.00,0.05,37.29,0.0,0.8,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,155.0,0.36,,
385.024228,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.79,47.94,47.96,0.00,0.05,37.29,0.0,0.8,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,155.0,0.36,,
385.1228323,12:36:06 PM,∞,∞,∞,36.16,35.97,35.02,22.28,47.79,47.94,47.96,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,155.0,0.36,,
385.2240597,12:36:07 PM,∞,∞,∞,36.17,35.97,35.02,22.28,47.79,47.94,47.96,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,155.0,0.36,,
385.3240227,12:36:07 PM,∞,∞,∞,36.17,35.97,35.02,22.28,47.79,47.94,47.96,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.61,0.11,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,155.0,0.36,,
385.4244462,12:36:07 PM,∞,∞,∞,36.17,35.97,35.02,22.28,47.91,47.91,47.94,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.61,0.10,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,154.7,0.36,,
385.5254391,12:36:07 PM,∞,∞,∞,36.17,35.97,35.02,22.28,47.91,47.91,47.94,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.61,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,154.7,0.36,,
385.6248018,12:36:07 PM,∞,∞,∞,36.17,35.97,35.02,22.28,47.91,47.91,47.94,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.61,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,154.7,0.36,,
385.726107,12:36:07 PM,∞,∞,∞,36.17,35.97,35.02,22.28,47.91,47.91,47.94,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.61,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,154.7,0.36,,
385.8229429,12:36:07 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.94,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.61,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,154.7,0.36,,
385.9217967,12:36:07 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.94,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.62,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,154.0,0.36,,
386.022005,12:36:07 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.94,0.00,0.05,37.29,0.0,1.0,25.7,21.57,21.58,21.62,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,154.0,0.36,,
386.121933,12:36:07 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.94,0.00,0.10,37.29,0.0,1.0,25.7,21.57,21.58,21.62,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,154.0,0.36,,
386.2218546,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.94,0.00,0.10,37.29,0.0,1.8,25.7,21.57,21.58,21.62,0.10,0.10,21.53,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,154.0,0.36,,
386.3220336,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.94,0.00,0.10,37.29,0.0,1.8,25.7,21.57,21.58,21.62,0.10,0.11,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,154.0,0.36,,
386.4218091,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.94,0.00,0.10,37.29,0.0,1.8,25.7,21.57,21.58,21.62,0.10,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,154.0,0.36,,
386.524288,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.76,47.74,47.86,0.00,0.10,37.29,0.0,1.8,25.7,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,153.1,0.36,,
386.6221877,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.76,47.74,47.86,0.00,0.10,37.29,0.0,1.8,25.7,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,153.1,0.36,,
386.7216687,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.76,47.74,47.86,0.00,0.10,37.29,0.0,1.8,25.7,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,153.1,0.36,,
386.82417,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.76,47.74,47.86,0.00,0.10,37.29,0.0,2.3,25.7,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,153.1,0.36,,
386.9255306,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.76,47.74,47.86,0.00,0.10,37.29,0.0,2.3,25.7,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,153.1,0.36,,
387.0218098,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.76,47.74,47.86,0.00,0.10,37.29,0.0,2.3,25.7,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,152.8,0.36,,
387.1254785,12:36:08 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.93,0.00,0.10,37.29,0.0,2.3,25.7,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,152.8,0.36,,
387.2218106,12:36:09 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.93,0.00,0.10,37.24,0.0,2.3,25.7,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,152.8,0.36,,
387.3217868,12:36:09 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.93,0.00,0.10,37.24,0.0,2.3,25.6,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,152.8,0.36,,
387.4218014,12:36:09 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.93,0.00,0.10,37.24,0.0,2.3,25.6,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,152.8,0.36,,
387.524365,12:36:09 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.91,47.91,47.93,0.00,0.10,37.24,0.0,2.3,25.6,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,152.8,0.36,,
387.6244654,12:36:09 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.93,47.93,47.96,0.00,0.10,37.24,0.0,2.3,25.6,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,152.4,0.36,,
387.7240147,12:36:09 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.93,47.93,47.96,0.00,0.14,37.24,0.0,2.3,25.6,21.57,21.58,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,152.4,0.36,,
387.8247063,12:36:09 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.93,47.93,47.96,0.00,0.14,37.24,0.0,2.3,25.6,21.57,21.59,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,152.4,0.36,,
387.9218115,12:36:09 PM,∞,∞,∞,36.17,35.95,35.02,22.28,47.93,47.93,47.96,0.00,0.14,37.24,0.0,2.3,25.6,21.57,21.59,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,152.4,0.36,,
388.0218694,12:36:09 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.93,47.93,47.96,0.00,0.14,37.24,0.0,2.3,25.6,21.59,21.59,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,152.4,0.36,,
388.1220568,12:36:09 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.93,47.93,47.96,0.00,0.14,37.24,0.0,2.3,25.6,21.59,21.59,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,152.4,0.36,,
388.2246405,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.86,0.00,0.14,37.24,0.0,2.3,25.6,21.59,21.59,21.62,0.11,0.11,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,152.0,0.36,,
388.3220593,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.86,0.00,0.14,37.24,0.0,2.3,25.6,21.59,21.59,21.62,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,152.0,0.36,,
388.4224496,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.86,0.00,0.14,37.24,0.0,2.7,25.6,21.59,21.59,21.62,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,152.0,0.36,,
388.5237769,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.86,0.00,0.14,37.24,0.0,2.7,25.6,21.59,21.59,21.62,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,152.0,0.36,,
388.6234854,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.86,0.00,0.14,37.24,0.0,2.7,25.6,21.59,21.59,21.62,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,152.0,0.36,,
388.7235293,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.86,0.00,0.14,37.24,0.0,2.7,25.6,21.59,21.59,21.62,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,151.6,0.36,,
388.8231006,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.91,47.91,47.93,0.00,0.14,37.24,0.0,2.7,25.6,21.59,21.59,21.62,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,151.6,0.36,,
388.9236902,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.91,47.91,47.93,0.00,0.14,37.24,0.0,2.7,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,151.6,0.36,,
389.0252261,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.91,47.91,47.93,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,151.6,0.36,,
389.1252693,12:36:10 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.91,47.91,47.93,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,151.6,0.36,,
389.2222038,12:36:11 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.91,47.91,47.93,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,151.6,0.36,,
389.3250235,12:36:11 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.96,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,151.3,0.35,,
389.4227372,12:36:11 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.96,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,151.3,0.35,,
389.5231929,12:36:11 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.96,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,151.3,0.35,,
389.6256837,12:36:11 PM,∞,∞,∞,36.17,35.93,35.02,22.28,47.77,47.74,47.96,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,151.3,0.35,,
389.7253512,12:36:11 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.77,47.74,47.96,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,151.3,0.35,,
389.8230358,12:36:11 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.77,47.74,47.96,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,150.9,0.35,,
389.9224921,12:36:11 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.76,47.74,47.86,0.00,0.14,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,150.9,0.35,,
390.0229916,12:36:11 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.76,47.74,47.86,0.00,0.26,37.24,0.0,3.1,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,150.9,0.35,,
390.1230564,12:36:11 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.76,47.74,47.86,0.00,0.26,37.24,0.0,4.6,25.6,21.59,21.59,21.63,0.11,0.11,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,150.9,0.35,,
390.2247276,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.76,47.74,47.86,0.00,0.26,37.24,0.0,4.6,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,150.9,0.35,,
390.3245651,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.76,47.74,47.86,0.00,0.26,37.24,0.0,4.6,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,150.9,0.35,,
390.426047,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.91,47.91,47.94,0.00,0.26,37.24,0.0,4.6,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,150.5,0.35,,
390.5254098,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.91,47.91,47.94,0.00,0.26,37.24,0.0,4.6,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,150.5,0.35,,
390.6255802,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.91,47.91,47.94,0.00,0.26,37.24,0.0,4.6,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,150.5,0.35,,
390.7234409,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.91,47.91,47.94,0.00,0.26,37.24,0.0,5.7,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,150.5,0.35,,
390.8234176,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.91,47.91,47.94,0.00,0.26,37.24,0.0,5.7,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,150.5,0.35,,
390.9260511,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.91,47.91,47.94,0.00,0.26,37.24,0.0,5.7,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,150.5,0.35,,
391.0225026,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.77,47.76,47.86,0.00,0.26,37.24,0.0,5.7,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,149.9,0.35,,
391.1222885,12:36:12 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.77,47.76,47.86,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,149.9,0.35,,
391.2254585,12:36:13 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.77,47.76,47.86,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,149.9,0.35,,
391.3260663,12:36:13 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.77,47.76,47.86,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,149.9,0.35,,
391.4261495,12:36:13 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.77,47.76,47.86,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,149.9,0.35,,
391.526517,12:36:13 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.77,47.76,47.93,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.59,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,149.1,0.35,,
391.6221014,12:36:13 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.91,47.91,47.93,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.60,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,149.1,0.35,,
391.7221374,12:36:13 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.91,47.91,47.93,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.60,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.1,0.35,,
391.8261823,12:36:13 PM,∞,∞,∞,36.17,35.91,35.02,22.28,47.91,47.91,47.93,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.60,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.1,0.35,,
391.9261292,12:36:13 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.91,47.91,47.93,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.60,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.1,0.35,,
392.026078,12:36:13 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.91,47.91,47.93,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.60,21.63,0.11,0.11,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.1,0.35,,
392.1261095,12:36:13 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.91,47.93,47.94,0.00,0.26,37.22,0.0,5.7,25.6,21.59,21.60,21.63,0.11,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.5,0.35,,
392.2223205,12:36:14 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.91,47.93,47.94,0.00,0.38,37.22,0.0,5.7,25.6,21.59,21.60,21.63,0.11,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.5,0.35,,
392.3261808,12:36:14 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.91,47.93,47.94,0.00,0.38,37.22,0.0,7.3,25.6,21.59,21.60,21.63,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.5,0.35,,
392.4220821,12:36:14 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.91,47.93,47.94,0.00,0.38,37.22,0.0,7.3,25.6,21.59,21.60,21.63,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,148.5,0.35,,
392.522149,12:36:14 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.91,47.93,47.94,0.00,0.38,37.22,0.0,7.3,25.6,21.59,21.60,21.63,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,148.5,0.35,,
392.6217732,12:36:14 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.91,47.93,47.94,0.00,0.38,37.22,0.0,7.3,25.6,21.59,21.60,21.63,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,148.2,0.35,,
392.7227605,12:36:14 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.77,47.74,47.88,0.00,0.38,37.22,0.0,7.3,25.6,21.59,21.60,21.63,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,148.2,0.35,,
392.8227977,12:36:14 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.77,47.74,47.88,0.00,0.38,37.22,0.0,7.3,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,148.2,0.35,,
392.9232815,12:36:14 PM,∞,∞,∞,36.17,35.89,35.02,22.28,47.77,47.74,47.88,0.00,0.38,37.22,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,148.2,0.35,,
393.0236853,12:36:14 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.77,47.74,47.88,0.00,0.38,37.22,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,148.2,0.35,,
393.12372,12:36:14 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.77,47.74,47.88,0.00,0.38,37.22,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,148.2,0.35,,
393.2251055,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.91,47.91,47.94,0.00,0.38,37.22,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,147.6,0.35,,
393.3219618,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.91,47.91,47.94,0.00,0.38,37.20,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,147.6,0.35,,
393.4242798,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.91,47.91,47.94,0.00,0.38,37.20,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,147.6,0.35,,
393.5245861,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.91,47.91,47.94,0.00,0.38,37.20,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,147.6,0.35,,
393.6256213,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.91,47.91,47.94,0.00,0.38,37.20,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,147.6,0.35,,
393.7228491,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.91,47.91,47.94,0.00,0.38,37.20,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,147.6,0.34,,
393.8236189,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.93,47.93,47.96,0.00,0.38,37.20,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,147.1,0.34,,
393.9262826,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.93,47.93,47.96,0.00,0.55,37.20,0.0,8.4,25.6,21.59,21.60,21.64,0.10,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,147.1,0.34,,
394.0262303,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.93,47.93,47.96,0.00,0.55,37.20,0.0,10.6,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,147.1,0.34,,
394.1265276,12:36:15 PM,∞,∞,∞,36.17,35.89,35.03,22.28,47.93,47.93,47.96,0.00,0.55,37.20,0.0,10.6,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,147.1,0.34,,
394.2230662,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.93,47.93,47.96,0.00,0.55,37.20,0.0,10.6,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,147.1,0.34,,
394.3227934,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.89,47.91,47.94,0.00,0.55,37.20,0.0,10.6,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,146.5,0.34,,
394.4269372,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.89,47.91,47.94,0.00,0.55,37.20,0.0,10.6,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,146.5,0.34,,
394.5260467,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.89,47.91,47.94,0.00,0.55,37.20,0.0,10.6,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,146.5,0.34,,
394.6218241,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.89,47.91,47.94,0.00,0.55,37.20,0.0,12.1,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,146.5,0.34,,
394.7219408,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.89,47.91,47.94,0.00,0.55,37.20,0.0,12.1,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,146.5,0.34,,
394.823522,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.89,47.91,47.94,0.00,0.55,37.20,0.0,12.1,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,146.5,0.34,,
394.9237376,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.91,47.91,47.94,0.00,0.55,37.20,0.0,12.1,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.9,0.34,,
395.0231618,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.91,47.91,47.94,0.00,0.55,37.16,0.0,12.1,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.9,0.34,,
395.1252911,12:36:16 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.91,47.91,47.94,0.00,0.55,37.16,0.0,12.1,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,145.9,0.34,,
395.2249528,12:36:17 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.91,47.91,47.94,0.00,0.55,37.16,0.0,12.1,25.6,21.59,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.9,0.34,,
395.3252146,12:36:17 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.91,47.91,47.94,0.00,0.55,37.16,0.0,12.1,25.6,21.62,21.60,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.9,0.34,,
395.4260639,12:36:17 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.76,47.74,47.86,0.00,0.55,37.16,0.0,12.1,25.6,21.62,21.61,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.7,0.34,,
395.525085,12:36:17 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.76,47.74,47.86,0.00,0.55,37.16,0.0,12.1,25.6,21.62,21.61,21.64,0.10,0.10,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.7,0.34,,
395.6248599,12:36:17 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.76,47.74,47.86,0.00,0.55,37.16,0.0,12.1,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.7,0.34,,
395.7258138,12:36:17 PM,∞,∞,∞,36.17,35.87,35.03,22.28,47.76,47.74,47.86,0.00,0.55,37.16,0.0,12.1,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.7,0.34,,
395.8259818,12:36:17 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.76,47.74,47.86,0.00,0.55,37.16,0.0,12.1,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.7,0.34,,
395.9266235,12:36:17 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.76,47.74,47.86,0.00,0.55,37.16,0.0,12.1,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,145.7,0.34,,
396.0264288,12:36:17 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.89,47.91,47.93,0.00,0.55,37.16,0.0,12.1,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,145.3,0.34,,
396.1246325,12:36:17 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.89,47.91,47.93,0.00,0.71,37.16,0.0,12.1,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,145.3,0.34,,
396.2219159,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.89,47.91,47.93,0.00,0.71,37.16,0.0,14.4,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,145.3,0.34,,
396.3249859,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.89,47.91,47.93,0.00,0.71,37.16,0.0,14.4,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.3,0.34,,
396.4247708,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.89,47.91,47.93,0.00,0.71,37.16,0.0,14.4,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.3,0.34,,
396.5249604,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.89,47.91,47.93,0.00,0.71,37.16,0.0,14.4,25.6,21.62,21.61,21.64,0.10,0.10,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.0,0.34,,
396.6247895,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.77,47.76,47.88,0.00,0.71,37.16,0.0,14.4,25.6,21.62,21.61,21.65,0.10,0.11,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,145.0,0.34,,
396.7247091,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.77,47.76,47.88,0.00,0.71,37.16,0.0,14.4,25.6,21.62,21.61,21.65,0.10,0.11,21.52,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,145.0,0.34,,
396.8248193,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.77,47.76,47.88,0.00,0.71,37.16,0.0,15.9,25.6,21.62,21.61,21.65,0.10,0.11,21.52,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,145.0,0.34,,
396.9248024,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.77,47.76,47.88,0.00,0.71,37.16,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.52,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,145.0,0.34,,
397.0244757,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.77,47.76,47.88,0.00,0.71,37.16,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.52,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,145.0,0.34,,
397.1252591,12:36:18 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.76,47.72,47.84,0.00,0.71,37.16,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,144.4,0.34,,
397.2253518,12:36:19 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.76,47.72,47.84,0.00,0.71,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,144.4,0.34,,
397.3256005,12:36:19 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.76,47.72,47.84,0.00,0.71,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,144.4,0.34,,
397.4247758,12:36:19 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.76,47.72,47.84,0.00,0.71,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.52,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,144.4,0.34,,
397.5249741,12:36:19 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.76,47.72,47.84,0.00,0.71,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,144.4,0.34,,
397.6246237,12:36:19 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.76,47.72,47.84,0.00,0.71,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,144.1,0.34,,
397.7248081,12:36:19 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.72,47.91,47.94,0.00,0.71,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,144.1,0.34,,
397.8249029,12:36:19 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.72,47.91,47.94,0.00,0.84,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,144.1,0.34,,
397.9220212,12:36:19 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.72,47.91,47.94,0.00,0.84,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,144.1,0.34,,
