ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
398.0247276,12:36:19 PM,∞,∞,∞,36.17,35.85,35.03,22.28,47.72,47.91,47.94,0.00,0.84,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,144.1,0.34,,
398.1240163,12:36:19 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.72,47.91,47.94,0.00,0.84,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,144.1,0.34,,
398.2258253,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.77,47.76,47.88,0.00,0.84,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,143.8,0.34,,
398.3261512,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.77,47.76,47.88,0.00,0.84,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,143.8,0.34,,
398.4266442,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.77,47.76,47.88,0.00,0.84,37.13,0.0,15.9,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,143.8,0.34,,
398.5256717,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.77,47.76,47.88,0.00,0.84,37.13,0.0,17.6,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,143.8,0.34,,
398.6257872,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.77,47.76,47.88,0.00,0.84,37.13,0.0,17.6,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.8,0.34,,
398.7260136,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.77,47.76,47.88,0.00,0.84,37.13,0.0,17.6,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.8,0.34,,
398.8266031,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.91,47.89,47.93,0.00,0.84,37.13,0.0,17.6,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.5,0.34,,
398.9261196,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.91,47.89,47.93,0.00,0.84,37.13,0.0,17.6,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.5,0.34,,
399.0260507,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.91,47.89,47.93,0.00,0.84,37.13,0.0,18.7,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.5,0.34,,
399.1242036,12:36:20 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.91,47.89,47.93,0.00,0.84,37.13,0.0,18.7,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.5,0.34,,
399.2268339,12:36:21 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.91,47.89,47.93,0.00,0.84,37.13,0.0,18.7,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.5,0.34,,
399.3266132,12:36:21 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.91,47.93,47.94,0.00,0.84,37.13,0.0,18.7,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.9,0.33,,
399.4266361,12:36:21 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.93,47.93,47.94,0.00,0.84,37.10,0.0,18.7,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.9,0.33,,
399.5262998,12:36:21 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.93,47.93,47.94,0.00,0.84,37.10,0.0,18.7,25.6,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.9,0.33,,
399.626246,12:36:21 PM,∞,∞,∞,36.17,35.84,35.03,22.28,47.93,47.93,47.94,0.00,0.84,37.10,0.0,18.7,25.5,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.9,0.33,,
399.726227,12:36:21 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.93,47.93,47.94,0.00,0.84,37.10,0.0,18.7,25.5,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,142.9,0.33,,
399.8233809,12:36:21 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.93,47.93,47.94,0.00,0.84,37.10,0.0,18.7,25.5,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.9,0.33,,
399.923618,12:36:21 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.77,47.74,47.86,0.00,0.84,37.10,0.0,18.7,25.5,21.62,21.61,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.6,0.33,,
400.0242009,12:36:21 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.77,47.74,47.86,0.00,1.01,37.10,0.0,18.7,25.5,21.62,21.62,21.65,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,142.6,0.33,,
400.1241845,12:36:21 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.77,47.74,47.86,0.00,1.01,37.10,0.0,20.9,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.6,0.33,,
400.2269829,12:36:22 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.77,47.74,47.86,0.00,1.01,37.10,0.0,20.9,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.6,0.33,,
400.3222104,12:36:22 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.77,47.74,47.86,0.00,1.01,37.10,0.0,20.9,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.6,0.33,,
400.4261308,12:36:22 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.77,47.74,47.86,0.00,1.01,37.10,0.0,20.9,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.5,0.33,,
400.5222267,12:36:22 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.91,47.91,47.94,0.00,1.01,37.10,0.0,20.9,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.5,0.33,,
400.6233487,12:36:22 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.91,47.91,47.94,0.00,1.01,37.10,0.0,20.9,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.5,0.33,,
400.7232849,12:36:22 PM,∞,∞,∞,36.17,35.82,35.03,22.28,47.91,47.91,47.94,0.00,1.01,37.10,0.0,22.4,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.5,0.33,,
400.8228784,12:36:22 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.91,47.91,47.94,0.00,1.01,37.10,0.0,22.4,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.5,0.33,,
400.9254877,12:36:22 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.91,47.91,47.94,0.00,1.01,37.10,0.0,22.4,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,142.5,0.33,,
401.0254127,12:36:22 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.77,47.76,47.88,0.00,1.01,37.10,0.0,22.4,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,142.2,0.33,,
401.1229666,12:36:22 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.77,47.76,47.88,0.00,1.01,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,142.2,0.33,,
401.2267123,12:36:23 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.77,47.76,47.88,0.00,1.01,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,142.2,0.33,,
401.3268476,12:36:23 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.77,47.76,47.88,0.00,1.01,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.2,0.33,,
401.4241958,12:36:23 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.77,47.76,47.88,0.00,1.01,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.2,0.33,,
401.5250135,12:36:23 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.77,47.76,47.88,0.00,1.01,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.10,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.2,0.33,,
401.6261832,12:36:23 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.91,47.91,47.93,0.00,1.01,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.10,0.10,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.2,0.33,,
401.7236156,12:36:23 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.91,47.91,47.93,0.00,1.28,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.10,0.10,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,142.2,0.33,,
401.8231638,12:36:23 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.91,47.91,47.93,0.00,1.28,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.10,0.10,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,142.2,0.33,,
401.9262456,12:36:23 PM,∞,∞,∞,36.16,35.82,35.03,22.28,47.91,47.91,47.93,0.00,1.28,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.10,0.10,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,142.2,0.33,,
402.0262126,12:36:23 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.91,47.91,47.93,0.00,1.28,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.10,0.10,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,142.2,0.33,,
402.1240358,12:36:23 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.91,47.93,47.93,0.00,1.28,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.10,0.10,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.9,0.33,,
402.2245612,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.91,47.93,47.93,0.00,1.28,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.10,0.10,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.9,0.33,,
402.3261282,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.91,47.93,47.93,0.00,1.28,37.09,0.0,22.4,25.5,21.62,21.62,21.66,0.10,0.10,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,141.9,0.33,,
402.4221763,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.91,47.93,47.93,0.00,1.28,37.09,0.0,26.1,25.5,21.62,21.62,21.66,0.10,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.9,0.33,,
402.5257288,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.91,47.93,47.93,0.00,1.28,37.09,0.0,26.1,25.5,21.62,21.62,21.66,0.10,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.9,0.33,,
402.6222338,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.91,47.93,47.93,0.00,1.28,37.09,0.0,26.1,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.9,0.33,,
402.7230493,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.76,47.74,47.86,0.00,1.28,37.09,0.0,26.1,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.5,0.33,,
402.8226642,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.76,47.74,47.86,0.00,1.28,37.09,0.0,26.1,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.5,0.33,,
402.9268675,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.76,47.74,47.86,0.00,1.28,37.09,0.0,28.5,25.5,21.62,21.62,21.66,0.11,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.5,0.33,,
403.0241155,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.76,47.74,47.86,0.00,1.28,37.09,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.5,0.33,,
403.1238571,12:36:24 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.76,47.74,47.86,0.00,1.28,37.09,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.55,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.5,0.33,,
403.2250407,12:36:25 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.76,47.74,47.86,0.00,1.28,37.09,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.3,0.33,,
403.3231173,12:36:25 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.89,47.91,47.94,0.00,1.28,37.09,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.3,0.33,,
403.4232561,12:36:25 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.89,47.91,47.94,0.00,1.28,37.08,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.3,0.33,,
403.5262505,12:36:25 PM,∞,∞,∞,36.16,35.80,35.03,22.28,47.89,47.91,47.94,0.00,1.28,37.08,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,141.3,0.33,,
403.6260072,12:36:25 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.89,47.91,47.94,0.00,1.28,37.08,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.3,0.33,,
403.7218656,12:36:25 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.89,47.91,47.94,0.00,1.28,37.08,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.3,0.33,,
403.8230004,12:36:25 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.93,47.94,47.94,0.00,1.28,37.08,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.2,0.33,,
403.9231483,12:36:25 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.93,47.94,47.94,0.00,1.54,37.08,0.0,28.5,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.2,0.33,,
404.0232268,12:36:25 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.93,47.94,47.94,0.00,1.54,37.08,0.0,32.0,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,141.2,0.33,,
404.1233737,12:36:25 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.93,47.94,47.94,0.00,1.54,37.08,0.0,32.0,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,141.2,0.33,,
404.2236875,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.93,47.94,47.94,0.00,1.54,37.08,0.0,32.0,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,141.2,0.33,,
404.3218915,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.93,47.94,47.94,0.00,1.54,37.08,0.0,32.0,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.8,0.33,,
404.4219377,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.76,47.72,47.86,0.00,1.54,37.08,0.0,32.0,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.8,0.33,,
404.5235428,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.76,47.72,47.86,0.00,1.54,37.08,0.0,32.0,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.8,0.33,,
404.6241412,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.76,47.72,47.86,0.00,1.54,37.08,0.0,34.2,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.8,0.33,,
404.7220211,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.76,47.72,47.86,0.00,1.54,37.08,0.0,34.2,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.8,0.33,,
404.8220425,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.76,47.72,47.86,0.00,1.54,37.08,0.0,34.2,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.8,0.33,,
404.9229916,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.89,47.91,47.94,0.00,1.54,37.08,0.0,34.2,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.7,0.33,,
405.0252836,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.89,47.91,47.94,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.11,0.11,21.57,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,140.7,0.33,,
405.125897,12:36:26 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.89,47.91,47.94,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.11,0.11,21.56,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.7,0.33,,
405.2255417,12:36:27 PM,∞,∞,∞,36.16,35.78,35.03,22.28,47.89,47.91,47.94,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.11,0.11,21.56,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.7,0.33,,
405.3219694,12:36:27 PM,∞,∞,∞,36.15,35.78,35.03,22.28,47.89,47.91,47.94,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.11,21.56,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.7,0.33,,
405.4218866,12:36:27 PM,∞,∞,∞,36.15,35.78,35.03,22.28,47.89,47.91,47.94,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.11,21.56,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,140.7,0.33,,
405.5255259,12:36:27 PM,∞,∞,∞,36.15,35.78,35.03,22.28,47.77,47.76,47.88,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,140.4,0.33,,
405.6267739,12:36:27 PM,∞,∞,∞,36.15,35.78,35.03,22.28,47.77,47.76,47.88,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,140.4,0.33,,
405.7261782,12:36:27 PM,∞,∞,∞,36.15,35.78,35.03,22.28,47.77,47.76,47.88,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,140.4,0.33,,
405.8222754,12:36:27 PM,∞,∞,∞,36.15,35.78,35.03,22.28,47.77,47.76,47.88,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,140.4,0.33,,
405.9224107,12:36:27 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.77,47.76,47.88,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,140.4,0.33,,
406.0221355,12:36:27 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.77,47.76,47.88,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,140.3,0.33,,
406.1218896,12:36:27 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.89,47.89,47.93,0.00,1.54,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,140.3,0.33,,
406.2220685,12:36:28 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.89,47.89,47.93,0.00,1.84,37.05,0.0,34.2,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,140.3,0.33,,
406.326896,12:36:28 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.89,47.89,47.93,0.00,1.84,37.05,0.0,38.3,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.3,0.33,,
406.426844,12:36:28 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.89,47.89,47.93,0.00,1.84,37.05,0.0,38.3,25.5,21.63,21.62,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.3,0.33,,
406.5242783,12:36:28 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.89,47.89,47.93,0.00,1.84,37.05,0.0,38.3,25.5,21.63,21.63,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.3,0.33,,
406.6219333,12:36:28 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.93,47.93,47.94,0.00,1.84,37.05,0.0,38.3,25.5,21.63,21.63,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.9,0.33,,
406.7219077,12:36:28 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.93,47.93,47.94,0.00,1.84,37.05,0.0,38.3,25.5,21.63,21.63,21.66,0.10,0.10,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.9,0.33,,
406.8246046,12:36:28 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.93,47.93,47.94,0.00,1.84,37.05,0.0,40.9,25.5,21.63,21.63,21.66,0.10,0.10,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.9,0.33,,
406.9247558,12:36:28 PM,∞,∞,∞,36.15,35.76,35.03,22.28,47.93,47.93,47.94,0.00,1.84,37.05,0.0,40.9,25.5,21.63,21.63,21.66,0.10,0.10,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.9,0.33,,
407.0238408,12:36:28 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.93,47.93,47.94,0.00,1.84,37.05,0.0,40.9,25.5,21.63,21.63,21.66,0.10,0.10,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,139.9,0.33,,
407.1252462,12:36:28 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.93,47.93,47.94,0.00,1.84,37.05,0.0,40.9,25.5,21.63,21.63,21.66,0.10,0.10,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,139.6,0.33,,
407.2253679,12:36:29 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.77,47.76,47.88,0.00,1.84,37.05,0.0,40.9,25.5,21.63,21.63,21.66,0.09,0.10,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,139.6,0.33,,
407.3251808,12:36:29 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.77,47.76,47.88,0.00,1.84,37.06,0.0,40.9,25.5,21.63,21.63,21.66,0.09,0.10,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,139.6,0.33,,
407.4219084,12:36:29 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.77,47.76,47.88,0.00,1.84,37.06,0.0,40.3,25.5,21.63,21.63,21.66,0.09,0.09,21.56,61.3,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,139.6,0.33,,
407.525778,12:36:29 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.77,47.76,47.88,0.00,1.84,37.06,0.0,40.3,25.5,21.63,21.63,21.66,0.09,0.09,21.56,61.3,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,139.6,0.33,,
407.623544,12:36:29 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.77,47.76,47.88,0.00,1.84,37.06,0.0,40.3,25.5,21.63,21.63,21.66,0.09,0.09,21.56,61.3,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,139.6,0.33,,
407.7255991,12:36:29 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.89,47.91,47.93,0.00,1.84,37.06,0.0,40.3,25.5,21.63,21.63,21.66,0.09,0.09,21.56,61.3,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,139.1,0.33,,
407.8219094,12:36:29 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.89,47.91,47.93,0.00,2.15,37.06,0.0,40.3,25.5,21.63,21.63,21.66,0.09,0.09,21.56,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,139.1,0.33,,
407.9262688,12:36:29 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.89,47.91,47.93,0.00,2.15,37.06,0.0,44.9,25.5,21.63,21.63,21.66,0.09,0.09,21.56,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,139.1,0.33,,
408.0257624,12:36:29 PM,∞,∞,∞,36.14,35.76,35.03,22.28,47.89,47.91,47.93,0.00,2.15,37.06,0.0,44.9,25.5,21.63,21.63,21.66,0.08,0.09,21.56,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,139.1,0.33,,
408.1232689,12:36:29 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.89,47.91,47.93,0.00,2.15,37.06,0.0,44.9,25.5,21.63,21.63,21.66,0.08,0.08,21.56,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,139.1,0.33,,
408.2219163,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.89,47.91,47.93,0.00,2.15,37.06,0.0,44.9,25.5,21.63,21.63,21.66,0.08,0.08,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,138.6,0.33,,
408.3260833,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.94,47.94,47.96,0.00,2.15,37.06,0.0,44.9,25.5,21.63,21.63,21.66,0.08,0.08,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,138.6,0.33,,
408.4260704,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.94,47.94,47.96,0.00,2.15,37.06,0.0,44.9,25.5,21.63,21.63,21.66,0.08,0.08,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,138.6,0.33,,
408.5253989,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.94,47.94,47.96,0.00,2.15,37.06,0.0,47.7,25.5,21.63,21.63,21.66,0.08,0.08,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,138.6,0.33,,
408.6234683,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.94,47.94,47.96,0.00,2.15,37.06,0.0,47.7,25.5,21.63,21.63,21.66,0.08,0.08,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,138.6,0.33,,
408.7236001,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.94,47.94,47.96,0.00,2.15,37.06,0.0,47.7,25.5,21.63,21.63,21.66,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,138.6,0.33,,
408.8237718,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.94,47.94,47.96,0.00,2.15,37.06,0.0,47.7,25.5,21.63,21.63,21.66,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,138.5,0.32,,
408.9240144,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.76,47.76,47.86,0.00,2.15,37.01,0.0,47.7,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,138.5,0.32,,
409.024328,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.76,47.76,47.86,0.00,2.15,37.01,0.0,47.7,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.5,0.32,,
409.1262347,12:36:30 PM,∞,∞,∞,36.14,35.74,35.03,22.28,47.76,47.76,47.86,0.00,2.15,37.01,0.0,47.2,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.5,0.32,,
409.2237373,12:36:31 PM,∞,∞,∞,36.13,35.74,35.03,22.28,47.76,47.76,47.86,0.00,2.15,37.01,0.0,47.2,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.5,0.32,,
409.3241129,12:36:31 PM,∞,∞,∞,36.13,35.74,35.03,22.28,47.76,47.76,47.86,0.00,2.15,37.01,0.0,47.2,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,138.5,0.32,,
409.424225,12:36:31 PM,∞,∞,∞,36.13,35.74,35.03,22.28,47.91,47.91,47.94,0.00,2.15,37.01,0.0,47.2,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.9,0.32,,
409.5242966,12:36:31 PM,∞,∞,∞,36.13,35.74,35.03,22.28,47.91,47.91,47.94,0.00,2.15,37.01,0.0,47.2,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.9,0.32,,
409.6243202,12:36:31 PM,∞,∞,∞,36.13,35.74,35.03,22.28,47.91,47.91,47.94,0.00,2.15,37.01,0.0,47.3,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.9,0.32,,
409.7219342,12:36:31 PM,∞,∞,∞,36.13,35.74,35.03,22.28,47.91,47.91,47.94,0.00,2.15,37.01,0.0,47.3,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.9,0.32,,
409.8263764,12:36:31 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.91,47.94,0.00,2.15,37.01,0.0,47.3,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.9,0.32,,
409.9269226,12:36:31 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.91,47.94,0.00,2.15,37.01,0.0,47.3,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.5,0.32,,
410.0224245,12:36:31 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.79,47.76,47.96,0.00,2.15,37.01,0.0,47.3,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.5,0.32,,
410.126952,12:36:31 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.79,47.76,47.96,0.00,2.38,37.01,0.0,47.3,25.5,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,137.5,0.32,,
410.2221309,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.79,47.76,47.96,0.00,2.38,37.01,0.0,50.4,25.4,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,137.5,0.32,,
410.3265114,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.79,47.76,47.96,0.00,2.38,37.01,0.0,50.4,25.4,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,137.5,0.32,,
410.4262282,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.79,47.76,47.96,0.00,2.38,37.01,0.0,50.4,25.4,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,137.5,0.32,,
410.5257509,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.91,47.93,0.00,2.38,37.01,0.0,50.4,25.4,21.63,21.63,21.67,0.08,0.08,21.56,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.3,0.32,,
410.6247701,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.91,47.93,0.00,2.38,37.01,0.0,50.4,25.4,21.64,21.63,21.67,0.08,0.08,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.3,0.32,,
410.726216,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.91,47.93,0.00,2.38,37.01,0.0,52.5,25.4,21.64,21.63,21.67,0.08,0.08,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.3,0.32,,
410.8249203,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.91,47.93,0.00,2.38,37.01,0.0,52.5,25.4,21.64,21.63,21.67,0.08,0.08,21.56,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.3,0.32,,
410.922092,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.91,47.93,0.00,2.38,37.01,0.0,52.5,25.4,21.64,21.63,21.67,0.08,0.08,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.3,0.32,,
411.0235658,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.91,47.93,0.00,2.38,37.01,0.0,52.5,25.4,21.64,21.63,21.67,0.08,0.08,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.2,0.32,,
411.1235654,12:36:32 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.93,47.93,0.00,2.38,37.01,0.0,52.5,25.4,21.64,21.63,21.67,0.08,0.08,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.2,0.32,,
411.2219519,12:36:33 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.93,47.93,0.00,2.38,37.00,0.0,52.5,25.4,21.64,21.63,21.67,0.08,0.08,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.2,0.32,,
411.3221774,12:36:33 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.93,47.93,0.00,2.38,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.08,0.08,21.58,61.3,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,137.2,0.32,,
411.4223416,12:36:33 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.93,47.93,0.00,2.38,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.08,0.08,21.58,61.3,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,137.2,0.32,,
411.5223154,12:36:33 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.91,47.93,47.93,0.00,2.38,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.08,0.08,21.58,61.3,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,137.2,0.32,,
411.6243876,12:36:33 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.76,47.74,47.62,0.00,2.38,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.08,0.08,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,137.0,0.32,,
411.7219605,12:36:33 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.76,47.74,47.62,0.00,2.67,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.08,0.08,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,137.0,0.32,,
411.82703,12:36:33 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.76,47.74,47.62,0.00,2.67,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.09,0.08,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,137.0,0.32,,
411.922262,12:36:33 PM,∞,∞,∞,36.13,35.72,35.03,22.28,47.76,47.74,47.62,0.00,2.67,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.09,0.08,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,137.0,0.32,,
412.0258267,12:36:33 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.76,47.74,47.62,0.00,2.67,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.09,0.09,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,137.0,0.32,,
412.1258393,12:36:33 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.76,47.74,47.62,0.00,2.67,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.09,0.09,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,137.0,0.32,,
412.2257875,12:36:34 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.91,47.91,47.94,0.00,2.67,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.09,0.09,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,136.7,0.32,,
412.3220161,12:36:34 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.91,47.91,47.94,0.00,2.67,37.00,0.0,52.4,25.4,21.64,21.63,21.67,0.09,0.09,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,136.7,0.32,,
412.4221989,12:36:34 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.91,47.91,47.94,0.00,2.67,37.00,0.0,56.2,25.4,21.64,21.63,21.67,0.09,0.09,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,136.7,0.32,,
412.5260601,12:36:34 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.91,47.91,47.94,0.00,2.67,37.00,0.0,56.2,25.4,21.64,21.63,21.67,0.09,0.09,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,136.7,0.32,,
412.6230041,12:36:34 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.91,47.91,47.94,0.00,2.67,37.00,0.0,56.2,25.4,21.64,21.63,21.67,0.09,0.09,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,136.7,0.32,,
412.7233076,12:36:34 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.77,47.76,47.86,0.00,2.67,37.00,0.0,56.2,25.4,21.64,21.63,21.67,0.09,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,136.6,0.32,,
412.8237551,12:36:34 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.77,47.76,47.86,0.00,2.67,37.00,0.0,56.2,25.4,21.64,21.63,21.67,0.09,0.10,21.58,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,136.6,0.32,,
412.9255817,12:36:34 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.77,47.76,47.86,0.00,2.67,37.00,0.0,56.2,25.4,21.64,21.63,21.67,0.09,0.10,21.58,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,136.6,0.32,,
413.0260968,12:36:34 PM,∞,∞,∞,36.13,35.70,35.03,22.28,47.77,47.76,47.86,0.00,2.67,37.00,0.0,58.6,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,136.6,0.32,,
413.125988,12:36:34 PM,∞,∞,∞,36.12,35.70,35.03,22.28,47.77,47.76,47.86,0.00,2.67,37.00,0.0,58.6,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,136.6,0.32,,
413.2219717,12:36:35 PM,∞,∞,∞,36.12,35.70,35.03,22.28,47.77,47.76,47.86,0.00,2.67,37.00,0.0,58.6,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,136.6,0.32,,
413.3263852,12:36:35 PM,∞,∞,∞,36.12,35.70,35.03,22.28,47.89,47.72,47.84,0.00,2.67,37.00,0.0,58.6,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,136.3,0.32,,
413.4250336,12:36:35 PM,∞,∞,∞,36.12,35.70,35.03,22.28,47.89,47.72,47.84,0.00,2.67,37.00,0.0,58.6,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,136.3,0.32,,
413.5257973,12:36:35 PM,∞,∞,∞,36.12,35.70,35.03,22.28,47.89,47.72,47.84,0.00,2.67,37.00,0.0,58.7,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,136.3,0.32,,
413.623229,12:36:35 PM,∞,∞,∞,36.12,35.70,35.03,22.28,47.89,47.72,47.84,0.00,2.67,37.00,0.0,58.7,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,136.3,0.32,,
413.7254539,12:36:35 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.89,47.72,47.84,0.00,2.67,37.00,0.0,58.7,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,136.3,0.32,,
413.82533,12:36:35 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.89,47.72,47.84,0.00,2.67,37.00,0.0,58.7,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,136.1,0.32,,
413.9221359,12:36:35 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.91,47.93,47.94,0.00,2.67,37.00,0.0,58.7,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,136.1,0.32,,
414.0222861,12:36:35 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.91,47.93,47.94,0.00,2.91,37.00,0.0,58.7,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,136.1,0.32,,
414.1263015,12:36:35 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.91,47.93,47.94,0.00,2.91,37.00,0.0,61.8,25.4,21.64,21.63,21.67,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,136.1,0.32,,
414.2220287,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.91,47.93,47.94,0.00,2.91,37.00,0.0,61.8,25.4,21.64,21.63,21.68,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,136.1,0.32,,
414.3269193,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.91,47.93,47.94,0.00,2.91,37.00,0.0,61.8,25.4,21.64,21.63,21.68,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,136.1,0.32,,
414.423247,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.77,47.76,47.88,0.00,2.91,37.00,0.0,61.8,25.4,21.64,21.63,21.68,0.10,0.10,21.58,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,135.7,0.32,,
414.523146,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.77,47.76,47.88,0.00,2.91,37.00,0.0,61.8,25.4,21.64,21.63,21.68,0.10,0.10,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,135.7,0.32,,
414.6228483,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.77,47.76,47.88,0.00,2.91,37.00,0.0,64.0,25.4,21.64,21.63,21.68,0.10,0.10,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,135.7,0.32,,
414.7233492,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.77,47.76,47.88,0.00,2.91,37.00,0.0,64.0,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,135.7,0.32,,
414.8235631,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.77,47.76,47.88,0.00,2.91,37.00,0.0,64.0,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,135.7,0.32,,
414.9244167,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.77,47.76,47.88,0.00,2.91,37.00,0.0,64.0,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,135.6,0.32,,
415.0249939,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.91,47.91,47.93,0.00,2.91,37.00,0.0,64.0,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,135.6,0.32,,
415.1239558,12:36:36 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.91,47.91,47.93,0.00,2.91,36.97,0.0,64.0,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,135.6,0.32,,
415.2234104,12:36:37 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.91,47.91,47.93,0.00,2.91,36.97,0.0,63.9,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,135.6,0.32,,
415.326383,12:36:37 PM,∞,∞,∞,36.12,35.68,35.03,22.28,47.91,47.91,47.93,0.00,2.91,36.97,0.0,63.9,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,135.6,0.32,,
415.4266275,12:36:37 PM,∞,∞,∞,36.11,35.68,35.03,22.28,47.91,47.91,47.93,0.00,2.91,36.97,0.0,63.9,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,135.6,0.32,,
415.5266701,12:36:37 PM,∞,∞,∞,36.11,35.68,35.03,22.28,47.93,47.93,47.94,0.00,2.91,36.97,0.0,63.9,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,135.3,0.32,,
415.6268455,12:36:37 PM,∞,∞,∞,36.11,35.68,35.03,22.28,47.93,47.93,47.94,0.00,3.23,36.97,0.0,63.9,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,135.3,0.32,,
415.7269194,12:36:37 PM,∞,∞,∞,36.11,35.68,35.03,22.28,47.93,47.93,47.94,0.00,3.23,36.97,0.0,63.9,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,135.3,0.32,,
415.8241945,12:36:37 PM,∞,∞,∞,36.11,35.68,35.03,22.28,47.93,47.93,47.94,0.00,3.23,36.97,0.0,63.9,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,135.3,0.32,,
415.9269009,12:36:37 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.93,47.93,47.94,0.00,3.23,36.97,0.0,63.9,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,135.3,0.32,,
416.0271864,12:36:37 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.93,47.93,47.94,0.00,3.23,36.97,0.0,63.9,25.4,21.64,21.63,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,135.3,0.32,,
416.12499,12:36:37 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.77,47.76,47.86,0.00,3.23,36.97,0.0,63.9,25.4,21.64,21.64,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,134.7,0.32,,
416.2249398,12:36:38 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.77,47.76,47.86,0.00,3.23,36.97,0.0,63.9,25.4,21.64,21.64,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,134.7,0.32,,
416.3259186,12:36:38 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.77,47.76,47.86,0.00,3.23,36.97,0.0,68.3,25.4,21.64,21.64,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,134.7,0.32,,
416.4259266,12:36:38 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.77,47.76,47.86,0.00,3.23,36.97,0.0,68.3,25.4,21.64,21.64,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,134.7,0.32,,
416.5258636,12:36:38 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.77,47.76,47.86,0.00,3.23,36.97,0.0,68.3,25.4,21.64,21.64,21.68,0.10,0.10,21.56,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,134.7,0.32,,
416.6254678,12:36:38 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.91,47.91,47.93,0.00,3.23,36.97,0.0,68.3,25.4,21.64,21.64,21.68,0.10,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.3,0.31,,
416.7222152,12:36:38 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.91,47.91,47.93,0.00,3.23,36.97,0.0,68.3,25.4,21.64,21.64,21.68,0.10,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.3,0.31,,
416.8263975,12:36:38 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.91,47.91,47.93,0.00,3.23,36.97,0.0,68.3,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.3,0.31,,
416.9264876,12:36:38 PM,∞,∞,∞,36.11,35.66,35.03,22.28,47.91,47.91,47.93,0.00,3.23,36.97,0.0,71.1,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.3,0.31,,
417.0223222,12:36:38 PM,∞,∞,∞,36.10,35.66,35.03,22.28,47.91,47.91,47.93,0.00,3.23,36.97,0.0,71.1,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.3,0.31,,
417.1259304,12:36:38 PM,∞,∞,∞,36.10,35.66,35.03,22.28,47.91,47.91,47.93,0.00,3.23,36.97,0.0,71.1,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.3,0.31,,
417.2220188,12:36:39 PM,∞,∞,∞,36.10,35.66,35.03,22.28,47.72,47.82,47.69,0.00,3.23,36.97,0.0,71.1,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.2,0.31,,
417.3223856,12:36:39 PM,∞,∞,∞,36.10,35.66,35.03,22.28,47.72,47.82,47.69,0.00,3.23,36.96,0.0,71.1,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.2,0.31,,
417.4222489,12:36:39 PM,∞,∞,∞,36.10,35.66,35.03,22.28,47.72,47.82,47.69,0.00,3.23,36.96,0.0,71.4,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.6,21.5,23.7,0,0,0.00,134.2,0.31,,
417.5249476,12:36:39 PM,∞,∞,∞,36.10,35.66,35.03,22.29,47.72,47.82,47.69,0.00,3.23,36.96,0.0,71.4,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.6,21.5,23.7,0,0,0.00,134.2,0.31,,
417.6222341,12:36:39 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.72,47.82,47.69,0.00,3.23,36.96,0.0,71.4,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.6,21.5,23.7,0,0,0.00,134.2,0.31,,
417.7271142,12:36:39 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.72,47.82,47.69,0.00,3.23,36.96,0.0,71.4,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,134.3,0.31,,
417.8237637,12:36:39 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.23,36.96,0.0,71.4,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,134.3,0.31,,
417.922786,12:36:39 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,71.4,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,134.3,0.31,,
418.0240701,12:36:39 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,75.2,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,134.3,0.31,,
418.1232282,12:36:39 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,75.2,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,134.3,0.31,,
418.2243501,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,75.2,25.4,21.64,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,134.3,0.31,,
418.3244273,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,75.2,25.4,21.66,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,134.0,0.31,,
418.4251892,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,75.2,25.4,21.66,21.64,21.68,0.11,0.11,21.57,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,134.0,0.31,,
418.5257532,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,77.5,25.4,21.66,21.64,21.68,0.11,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.0,0.31,,
418.6257326,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,77.5,25.4,21.66,21.64,21.68,0.11,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.0,0.31,,
418.7262584,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,77.5,25.4,21.66,21.64,21.68,0.12,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.0,0.31,,
418.826207,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.91,47.91,47.94,0.00,3.50,36.96,0.0,77.5,25.4,21.66,21.64,21.68,0.12,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,133.8,0.31,,
418.9264777,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.77,47.74,47.86,0.00,3.50,36.96,0.0,77.5,25.4,21.66,21.64,21.68,0.12,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.8,0.31,,
419.02551,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.77,47.74,47.86,0.00,3.50,36.95,0.0,77.5,25.4,21.66,21.64,21.68,0.12,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.8,0.31,,
419.1251838,12:36:40 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.77,47.74,47.86,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.68,0.12,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.8,0.31,,
419.2253036,12:36:41 PM,∞,∞,∞,36.10,35.64,35.03,22.29,47.77,47.74,47.86,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.12,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.8,0.31,,
419.3263775,12:36:41 PM,∞,∞,∞,36.09,35.64,35.03,22.29,47.77,47.74,47.86,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.12,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.8,0.31,,
419.425988,12:36:41 PM,∞,∞,∞,36.09,35.64,35.03,22.29,47.91,47.91,47.93,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.12,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.5,0.31,,
419.5268897,12:36:41 PM,∞,∞,∞,36.09,35.64,35.03,22.29,47.91,47.91,47.93,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.13,0.12,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.5,0.31,,
419.6267461,12:36:41 PM,∞,∞,∞,36.09,35.64,35.03,22.29,47.91,47.91,47.93,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.5,0.31,,
419.7264689,12:36:41 PM,∞,∞,∞,36.09,35.64,35.03,22.29,47.91,47.91,47.93,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.5,0.31,,
419.8222041,12:36:41 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.91,47.91,47.93,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.5,0.31,,
419.922495,12:36:41 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.91,47.91,47.93,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.5,0.31,,
420.0223355,12:36:41 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.93,47.93,47.69,0.00,3.50,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
420.1232252,12:36:41 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.93,47.93,47.69,0.00,3.84,36.95,0.0,77.4,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
420.2256971,12:36:42 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.93,47.93,47.69,0.00,3.84,36.95,0.0,82.0,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
420.3225735,12:36:42 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.93,47.93,47.69,0.00,3.84,36.95,0.0,82.0,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
420.4230733,12:36:42 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.93,47.93,47.69,0.00,3.84,36.95,0.0,82.0,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,133.2,0.31,,
420.5223405,12:36:42 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.93,47.93,47.69,0.00,3.84,36.95,0.0,82.0,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,133.3,0.31,,
420.6223326,12:36:42 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.91,47.72,47.84,0.00,3.84,36.95,0.0,82.0,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,133.3,0.31,,
420.7245147,12:36:42 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.91,47.72,47.84,0.00,3.84,36.95,0.0,82.0,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,133.3,0.31,,
420.8244635,12:36:42 PM,∞,∞,∞,36.09,35.62,35.03,22.29,47.91,47.72,47.84,0.00,3.84,36.95,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.3,0.31,,
420.9247336,12:36:42 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.91,47.72,47.84,0.00,3.84,36.95,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.3,0.31,,
421.024482,12:36:42 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.91,47.72,47.84,0.00,3.84,36.95,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.3,0.31,,
421.1242514,12:36:42 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.91,47.91,47.94,0.00,3.84,36.95,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.3,0.31,,
421.2240373,12:36:43 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.91,47.91,47.94,0.00,3.84,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.3,0.31,,
421.325394,12:36:43 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.91,47.91,47.94,0.00,3.84,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.3,0.31,,
421.4253415,12:36:43 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.91,47.91,47.94,0.00,3.84,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.3,0.31,,
421.5260164,12:36:43 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.91,47.91,47.94,0.00,3.84,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.3,0.31,,
421.6260476,12:36:43 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.91,47.91,47.94,0.00,3.84,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,133.5,0.31,,
421.7222821,12:36:43 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.77,47.76,47.88,0.00,3.84,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,133.5,0.31,,
421.8229027,12:36:43 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.77,47.76,47.88,0.00,4.19,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,133.5,0.31,,
421.9237146,12:36:43 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.77,47.76,47.88,0.00,4.19,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,133.5,0.31,,
422.0236627,12:36:43 PM,∞,∞,∞,36.08,35.62,35.03,22.29,47.77,47.76,47.88,0.00,4.19,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.5,0.31,,
422.1236111,12:36:43 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.77,47.76,47.88,0.00,4.19,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.5,0.31,,
422.2235883,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.89,47.91,47.94,0.00,4.19,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.8,0.31,,
422.3249765,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.89,47.91,47.94,0.00,4.19,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.57,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.8,0.31,,
422.4246543,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.89,47.91,47.94,0.00,4.19,36.91,0.0,84.9,25.4,21.66,21.64,21.69,0.13,0.13,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.8,0.31,,
422.5265829,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.89,47.91,47.94,0.00,4.19,36.91,0.0,92.6,25.4,21.66,21.64,21.69,0.13,0.13,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.8,0.31,,
422.6257316,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.89,47.91,47.94,0.00,4.19,36.91,0.0,92.6,25.4,21.66,21.64,21.69,0.13,0.13,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.8,0.31,,
422.7267484,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.89,47.91,47.94,0.00,4.19,36.91,0.0,92.6,25.4,21.66,21.64,21.69,0.13,0.13,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,132.8,0.31,,
