ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
422.826867,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.91,47.93,47.94,0.00,4.19,36.91,0.0,92.6,25.4,21.66,21.64,21.69,0.13,0.13,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,133.0,0.31,,
422.9245894,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.91,47.93,47.94,0.00,4.19,36.91,0.0,92.6,25.4,21.66,21.64,21.69,0.13,0.13,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,133.0,0.31,,
423.0257231,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.91,47.93,47.94,0.00,4.19,36.91,0.0,92.5,25.4,21.66,21.64,21.69,0.13,0.13,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,133.0,0.31,,
423.122195,12:36:44 PM,∞,∞,∞,36.08,35.60,35.03,22.29,47.91,47.93,47.94,0.00,4.19,36.91,0.0,92.5,25.4,21.66,21.64,21.70,0.13,0.13,21.58,61.2,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,133.0,0.31,,
423.2224116,12:36:45 PM,∞,∞,∞,36.07,35.60,35.03,22.29,47.91,47.93,47.94,0.00,4.19,36.91,0.0,92.5,25.4,21.66,21.64,21.70,0.13,0.13,21.58,61.2,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,133.0,0.31,,
423.3222988,12:36:45 PM,∞,∞,∞,36.07,35.60,35.03,22.29,47.91,47.93,47.94,0.00,4.19,36.91,0.0,92.5,25.4,21.66,21.64,21.70,0.12,0.13,21.58,61.2,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,132.3,0.31,,
423.4227245,12:36:45 PM,∞,∞,∞,36.07,35.60,35.03,22.29,47.76,47.74,47.86,0.00,4.19,36.91,0.0,92.5,25.4,21.66,21.64,21.70,0.12,0.13,21.58,61.2,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,132.3,0.31,,
423.5228038,12:36:45 PM,∞,∞,∞,36.07,35.60,35.03,22.29,47.76,47.74,47.86,0.00,4.19,36.91,0.0,92.5,25.4,21.66,21.64,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.3,0.31,,
423.6227538,12:36:45 PM,∞,∞,∞,36.07,35.60,35.03,22.29,47.76,47.74,47.86,0.00,4.19,36.91,0.0,92.6,25.4,21.66,21.64,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.3,0.31,,
423.7229095,12:36:45 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.76,47.74,47.86,0.00,4.19,36.91,0.0,92.6,25.4,21.66,21.64,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.3,0.31,,
423.825008,12:36:45 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.76,47.74,47.86,0.00,4.19,36.91,0.0,92.6,25.4,21.66,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.3,0.31,,
423.9256618,12:36:45 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.91,47.93,47.93,0.00,4.19,36.91,0.0,92.6,25.4,21.66,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,132.2,0.31,,
424.0256065,12:36:45 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.91,47.93,47.93,0.00,4.52,36.91,0.0,92.6,25.4,21.66,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,132.2,0.31,,
424.1245563,12:36:45 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.91,47.93,47.93,0.00,4.52,36.91,0.0,97.0,25.4,21.66,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,132.2,0.31,,
424.2271433,12:36:46 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.91,47.93,47.93,0.00,4.52,36.91,0.0,97.0,25.4,21.66,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,132.2,0.31,,
424.322466,12:36:46 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.91,47.93,47.93,0.00,4.52,36.91,0.0,97.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
424.4225365,12:36:46 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.91,47.93,47.93,0.00,4.52,36.91,0.0,97.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.8,0.31,,
424.5244495,12:36:46 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.94,47.94,47.94,0.00,4.52,36.91,0.0,97.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.8,0.31,,
424.6247432,12:36:46 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.94,47.94,47.94,0.00,4.52,36.91,0.0,97.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.8,0.31,,
424.7227199,12:36:46 PM,∞,∞,∞,36.07,35.59,35.03,22.29,47.94,47.94,47.94,0.00,4.52,36.91,0.0,100.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.8,0.31,,
424.8235275,12:36:46 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.94,47.94,47.94,0.00,4.52,36.91,0.0,100.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.8,0.31,,
424.9238738,12:36:46 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.94,47.94,47.94,0.00,4.52,36.91,0.0,100.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.8,0.31,,
425.0264584,12:36:46 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.76,47.74,47.88,0.00,4.52,36.91,0.0,100.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,131.9,0.31,,
425.1246026,12:36:46 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.76,47.74,47.88,0.00,4.52,36.91,0.0,100.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.9,0.31,,
425.2232046,12:36:47 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.76,47.74,47.88,0.00,4.52,36.91,0.0,100.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.9,0.31,,
425.3231376,12:36:47 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.76,47.74,47.88,0.00,4.52,36.91,0.0,100.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.9,0.31,,
425.4233389,12:36:47 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.76,47.74,47.88,0.00,4.52,36.91,0.0,100.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.9,0.31,,
425.5268388,12:36:47 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.76,47.74,47.88,0.00,4.52,36.91,0.0,100.0,25.4,21.66,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.7,0.31,,
425.6230645,12:36:47 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.91,47.91,47.93,0.00,4.52,36.91,0.0,100.0,25.4,21.67,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.7,0.31,,
425.723415,12:36:47 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.91,47.91,47.93,0.00,4.80,36.91,0.0,100.0,25.4,21.67,21.65,21.70,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.7,0.31,,
425.8232639,12:36:47 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.91,47.91,47.93,0.00,4.80,36.91,0.0,99.9,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
425.9227297,12:36:47 PM,∞,∞,∞,36.06,35.59,35.03,22.29,47.91,47.91,47.93,0.00,4.80,36.91,0.0,99.9,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
426.0231729,12:36:47 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.91,47.91,47.93,0.00,4.80,36.91,0.0,99.9,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
426.1227267,12:36:47 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.77,47.76,47.98,0.00,4.80,36.91,0.0,99.9,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.8,0.31,,
426.2268313,12:36:48 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.77,47.76,47.98,0.00,4.80,36.91,0.0,99.9,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.8,0.31,,
426.3222873,12:36:48 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.77,47.76,47.98,0.00,4.80,36.91,0.0,99.9,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.8,0.31,,
426.4239672,12:36:48 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.77,47.76,47.98,0.00,4.80,36.91,0.0,103.7,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.8,0.31,,
426.5240908,12:36:48 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.77,47.76,47.98,0.00,4.80,36.91,0.0,103.7,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.8,0.31,,
426.623171,12:36:48 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.77,47.76,47.98,0.00,4.80,36.91,0.0,103.7,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.8,0.31,,
426.7233783,12:36:48 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.91,47.93,47.94,0.00,4.80,36.91,0.0,103.7,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.2,0.31,,
426.823722,12:36:48 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.91,47.93,47.94,0.00,4.80,36.89,0.0,103.7,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.2,0.31,,
426.9237033,12:36:48 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.91,47.93,47.94,0.00,4.80,36.89,0.0,106.0,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.2,0.31,,
427.0244233,12:36:48 PM,∞,∞,∞,36.06,35.57,35.03,22.29,47.91,47.93,47.94,0.00,4.80,36.89,0.0,106.0,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.2,0.31,,
427.1264749,12:36:48 PM,∞,∞,∞,36.05,35.57,35.03,22.29,47.91,47.93,47.94,0.00,4.80,36.89,0.0,106.0,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.2,0.31,,
427.225181,12:36:49 PM,∞,∞,∞,36.05,35.57,35.03,22.29,47.91,47.93,47.94,0.00,4.80,36.89,0.0,106.0,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,131.3,0.31,,
427.325418,12:36:49 PM,∞,∞,∞,36.05,35.57,35.03,22.29,47.91,47.91,47.93,0.00,4.80,36.89,0.0,106.0,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,131.3,0.31,,
427.4261912,12:36:49 PM,∞,∞,∞,36.05,35.57,35.03,22.29,47.91,47.91,47.93,0.00,4.80,36.89,0.0,106.0,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.5,23.6,0,0,0.00,131.3,0.31,,
427.5255508,12:36:49 PM,∞,∞,∞,36.05,35.57,35.03,22.29,47.91,47.91,47.93,0.00,4.80,36.89,0.0,106.1,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.5,23.6,0,0,0.00,131.3,0.31,,
427.6254988,12:36:49 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.91,47.91,47.93,0.00,4.80,36.89,0.0,106.1,25.4,21.67,21.65,21.70,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.5,23.6,0,0,0.00,131.3,0.31,,
427.7257803,12:36:49 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.91,47.91,47.93,0.00,4.80,36.89,0.0,106.1,25.4,21.67,21.65,21.71,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.3,0.31,,
427.8225805,12:36:49 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.77,47.74,47.86,0.00,4.80,36.89,0.0,106.1,25.4,21.67,21.65,21.71,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.1,0.31,,
427.9225107,12:36:49 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.77,47.74,47.86,0.00,5.06,36.89,0.0,106.1,25.4,21.67,21.65,21.71,0.11,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.1,0.31,,
428.0225703,12:36:49 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.77,47.74,47.86,0.00,5.06,36.89,0.0,109.5,25.4,21.67,21.65,21.71,0.11,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.1,0.31,,
428.1227171,12:36:49 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.77,47.74,47.86,0.00,5.06,36.89,0.0,109.5,25.4,21.67,21.65,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.1,0.31,,
428.2227179,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.77,47.74,47.86,0.00,5.06,36.89,0.0,109.5,25.4,21.67,21.65,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.1,0.31,,
428.3231256,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.77,47.74,47.86,0.00,5.06,36.89,0.0,109.5,25.4,21.67,21.65,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.0,0.31,,
428.4243688,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.91,47.91,47.93,0.00,5.06,36.89,0.0,109.5,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.0,0.31,,
428.5243942,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.91,47.91,47.93,0.00,5.06,36.89,0.0,109.5,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,131.0,0.31,,
428.6264885,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.91,47.91,47.93,0.00,5.06,36.89,0.0,111.8,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,131.0,0.31,,
428.7229225,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.91,47.91,47.93,0.00,5.06,36.89,0.0,111.8,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,131.0,0.31,,
428.8222001,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.91,47.91,47.93,0.00,5.06,36.89,0.0,111.8,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,131.0,0.31,,
428.9245626,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.79,47.76,47.88,0.00,5.06,36.89,0.0,111.8,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.0,0.31,,
429.0246095,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.79,47.76,47.88,0.00,5.06,36.86,0.0,111.8,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.0,0.31,,
429.1247834,12:36:50 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.79,47.76,47.88,0.00,5.06,36.86,0.0,111.8,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.0,0.31,,
429.2253745,12:36:51 PM,∞,∞,∞,36.05,35.55,35.03,22.29,47.79,47.76,47.88,0.00,5.06,36.86,0.0,111.9,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,131.0,0.31,,
429.3255604,12:36:51 PM,∞,∞,∞,36.04,35.55,35.03,22.29,47.79,47.76,47.88,0.00,5.06,36.86,0.0,111.9,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.0,0.31,,
429.4223522,12:36:51 PM,∞,∞,∞,36.04,35.55,35.03,22.29,47.79,47.76,47.88,0.00,5.06,36.86,0.0,111.9,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.0,0.31,,
429.5304092,12:36:51 PM,∞,∞,∞,36.04,35.55,35.03,22.29,47.91,47.72,47.86,0.00,5.06,36.86,0.0,111.9,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.7,0.31,,
429.6257594,12:36:51 PM,∞,∞,∞,36.04,35.55,35.03,22.29,47.91,47.72,47.86,0.00,5.28,36.86,0.0,111.9,25.4,21.67,21.66,21.71,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.7,0.31,,
429.7246693,12:36:51 PM,∞,∞,∞,36.04,35.55,35.03,22.29,47.91,47.72,47.86,0.00,5.28,36.86,0.0,111.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.7,0.31,,
429.8248639,12:36:51 PM,∞,∞,∞,36.04,35.55,35.03,22.29,47.91,47.72,47.86,0.00,5.28,36.86,0.0,111.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.7,0.31,,
429.9222386,12:36:51 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.91,47.72,47.86,0.00,5.28,36.86,0.0,111.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.7,0.31,,
430.0225747,12:36:51 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.91,47.72,47.86,0.00,5.28,36.86,0.0,111.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.4,0.31,,
430.1265458,12:36:51 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.91,47.91,47.94,0.00,5.28,36.86,0.0,111.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.4,0.31,,
430.2245417,12:36:52 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.91,47.91,47.94,0.00,5.28,36.86,0.0,111.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.4,0.31,,
430.3258131,12:36:52 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.91,47.91,47.94,0.00,5.28,36.86,0.0,114.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.4,0.31,,
430.4260882,12:36:52 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.91,47.91,47.94,0.00,5.28,36.86,0.0,114.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,130.4,0.31,,
430.5238062,12:36:52 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.91,47.91,47.94,0.00,5.28,36.86,0.0,114.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,130.4,0.31,,
430.6239326,12:36:52 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.77,47.76,47.86,0.00,5.28,36.86,0.0,114.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,130.2,0.31,,
430.7250157,12:36:52 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.77,47.76,47.86,0.00,5.28,36.84,0.0,114.7,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,130.2,0.31,,
430.8243727,12:36:52 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.77,47.76,47.86,0.00,5.28,36.84,0.0,116.5,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,130.2,0.31,,
430.9235269,12:36:52 PM,∞,∞,∞,36.04,35.54,35.03,22.29,47.77,47.76,47.86,0.00,5.28,36.84,0.0,116.5,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,130.2,0.31,,
431.025966,12:36:52 PM,∞,∞,∞,36.03,35.54,35.03,22.29,47.77,47.76,47.86,0.00,5.28,36.84,0.0,116.5,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,130.2,0.31,,
431.1232621,12:36:52 PM,∞,∞,∞,36.03,35.54,35.03,22.29,47.77,47.76,47.86,0.00,5.28,36.84,0.0,116.5,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,129.8,0.30,,
431.2232299,12:36:53 PM,∞,∞,∞,36.03,35.54,35.03,22.29,47.89,47.89,47.93,0.00,5.28,36.84,0.0,116.5,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,129.8,0.30,,
431.3252934,12:36:53 PM,∞,∞,∞,36.03,35.54,35.03,22.29,47.89,47.89,47.93,0.00,5.28,36.84,0.0,116.5,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,129.8,0.30,,
431.4253055,12:36:53 PM,∞,∞,∞,36.03,35.54,35.03,22.29,47.89,47.89,47.93,0.00,5.28,36.84,0.0,116.6,25.4,21.67,21.66,21.71,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,129.8,0.30,,
431.5257458,12:36:53 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.89,47.89,47.93,0.00,5.28,36.84,0.0,116.6,25.4,21.67,21.66,21.72,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,129.8,0.30,,
431.6223882,12:36:53 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.89,47.89,47.93,0.00,5.28,36.84,0.0,116.6,25.4,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,129.8,0.30,,
431.7225764,12:36:53 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.93,47.93,47.94,0.00,5.28,36.84,0.0,116.6,25.4,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,129.5,0.30,,
431.825545,12:36:53 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.93,47.93,47.94,0.00,5.52,36.84,0.0,116.6,25.4,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,129.5,0.30,,
431.9225868,12:36:53 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.93,47.93,47.94,0.00,5.52,36.84,0.0,119.9,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,129.5,0.30,,
432.0233459,12:36:53 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.93,47.93,47.94,0.00,5.52,36.84,0.0,119.9,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
432.1250888,12:36:53 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.93,47.93,47.94,0.00,5.52,36.84,0.0,119.9,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
432.2253497,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.93,47.93,47.94,0.00,5.52,36.84,0.0,119.9,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.3,0.30,,
432.3221923,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.77,47.74,47.88,0.00,5.52,36.84,0.0,119.9,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.3,0.30,,
432.4265682,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.77,47.74,47.88,0.00,5.52,36.84,0.0,119.9,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.3,0.30,,
432.5265922,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.77,47.74,47.88,0.00,5.52,36.84,0.0,121.8,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.3,0.30,,
432.6268363,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.77,47.74,47.88,0.00,5.52,36.84,0.0,121.8,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.3,0.30,,
432.7266558,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.77,47.74,47.88,0.00,5.52,36.84,0.0,121.8,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.3,0.30,,
432.8221976,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.91,47.89,47.94,0.00,5.52,36.84,0.0,121.8,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
432.9225426,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.91,47.89,47.94,0.00,5.52,36.82,0.0,121.8,25.3,21.67,21.66,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
433.0224945,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.91,47.89,47.94,0.00,5.52,36.82,0.0,121.8,25.3,21.67,21.67,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
433.1269992,12:36:54 PM,∞,∞,∞,36.03,35.52,35.03,22.29,47.91,47.89,47.94,0.00,5.52,36.82,0.0,121.4,25.3,21.67,21.67,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,129.1,0.30,,
433.2230442,12:36:55 PM,∞,∞,∞,36.02,35.52,35.03,22.29,47.91,47.89,47.94,0.00,5.52,36.82,0.0,121.4,25.3,21.67,21.67,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,129.1,0.30,,
433.3226502,12:36:55 PM,∞,∞,∞,36.02,35.52,35.03,22.29,47.91,47.89,47.94,0.00,5.52,36.82,0.0,121.4,25.3,21.69,21.67,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,129.1,0.30,,
433.422568,12:36:55 PM,∞,∞,∞,36.02,35.52,35.03,22.29,47.79,47.76,47.88,0.00,5.52,36.82,0.0,121.4,25.3,21.69,21.67,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,129.3,0.30,,
433.5230149,12:36:55 PM,∞,∞,∞,36.02,35.52,35.03,22.29,47.79,47.76,47.88,0.00,5.52,36.82,0.0,121.4,25.3,21.69,21.67,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.3,0.30,,
433.623352,12:36:55 PM,∞,∞,∞,36.02,35.52,35.03,22.29,47.79,47.76,47.88,0.00,5.52,36.82,0.0,121.5,25.3,21.69,21.67,21.72,0.11,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.3,0.30,,
433.7233122,12:36:55 PM,∞,∞,∞,36.02,35.52,35.03,22.29,47.79,47.76,47.88,0.00,5.52,36.82,0.0,121.5,25.3,21.69,21.67,21.72,0.12,0.11,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.3,0.30,,
433.8235211,12:36:55 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.79,47.76,47.88,0.00,5.52,36.82,0.0,121.5,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.3,0.30,,
433.9260683,12:36:55 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.91,47.93,0.00,5.52,36.82,0.0,121.5,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,129.0,0.30,,
434.0228473,12:36:55 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.91,47.93,0.00,5.52,36.82,0.0,121.5,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,129.0,0.30,,
434.122682,12:36:55 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.91,47.93,0.00,5.74,36.82,0.0,121.5,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,129.0,0.30,,
434.2226289,12:36:56 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.91,47.93,0.00,5.74,36.82,0.0,124.2,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.0,0.30,,
434.3225755,12:36:56 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.91,47.93,0.00,5.74,36.82,0.0,124.2,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.0,0.30,,
434.4226305,12:36:56 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.91,47.93,0.00,5.74,36.82,0.0,124.2,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.0,0.30,,
434.5270472,12:36:56 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.93,47.94,0.00,5.74,36.82,0.0,124.2,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
434.6264623,12:36:56 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.93,47.94,0.00,5.74,36.82,0.0,124.2,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,129.1,0.30,,
434.7265793,12:36:56 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.93,47.94,0.00,5.74,36.82,0.0,126.1,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,129.1,0.30,,
434.8266331,12:36:56 PM,∞,∞,∞,36.02,35.51,35.03,22.29,47.91,47.93,47.94,0.00,5.74,36.82,0.0,126.1,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,129.1,0.30,,
434.9267854,12:36:56 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.91,47.93,47.94,0.00,5.74,36.82,0.0,126.1,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,129.1,0.30,,
435.0266153,12:36:56 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.91,47.93,47.94,0.00,5.74,36.82,0.0,126.1,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,128.8,0.30,,
435.1266958,12:36:56 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.77,47.76,47.88,0.00,5.74,36.82,0.0,126.1,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,128.8,0.30,,
435.2265981,12:36:57 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.77,47.76,47.88,0.00,5.74,36.81,0.0,126.1,25.3,21.69,21.67,21.72,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,128.8,0.30,,
435.3271374,12:36:57 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.77,47.76,47.88,0.00,5.74,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.58,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,128.8,0.30,,
435.4273297,12:36:57 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.77,47.76,47.88,0.00,5.74,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.8,0.30,,
435.5243579,12:36:57 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.77,47.76,47.88,0.00,5.74,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.8,0.30,,
435.626704,12:36:57 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.91,47.91,47.94,0.00,5.74,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.7,0.30,,
435.7267581,12:36:57 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.91,47.91,47.94,0.00,5.97,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.7,0.30,,
435.8267392,12:36:57 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.91,47.91,47.94,0.00,5.97,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.7,0.30,,
435.9224512,12:36:57 PM,∞,∞,∞,36.01,35.51,35.03,22.29,47.91,47.91,47.94,0.00,5.97,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.7,0.30,,
436.0229634,12:36:57 PM,∞,∞,∞,36.01,35.49,35.03,22.29,47.91,47.91,47.94,0.00,5.97,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.7,0.30,,
436.1265904,12:36:57 PM,∞,∞,∞,36.01,35.49,35.03,22.29,47.91,47.91,47.94,0.00,5.97,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.8,0.30,,
436.2265357,12:36:58 PM,∞,∞,∞,36.01,35.49,35.03,22.29,47.93,47.93,47.96,0.00,5.97,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,128.8,0.30,,
436.3266184,12:36:58 PM,∞,∞,∞,36.01,35.49,35.03,22.29,47.93,47.93,47.96,0.00,5.97,36.81,0.0,126.1,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,128.8,0.30,,
436.426501,12:36:58 PM,∞,∞,∞,36.01,35.49,35.03,22.29,47.93,47.93,47.96,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,128.8,0.30,,
436.5265581,12:36:58 PM,∞,∞,∞,36.01,35.49,35.03,22.29,47.93,47.93,47.96,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,128.8,0.30,,
436.6266646,12:36:58 PM,∞,∞,∞,36.01,35.49,35.03,22.30,47.93,47.93,47.96,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,128.8,0.30,,
436.7243315,12:36:58 PM,∞,∞,∞,36.01,35.49,35.03,22.30,47.91,47.91,47.94,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,128.6,0.30,,
436.8222455,12:36:58 PM,∞,∞,∞,36.01,35.49,35.03,22.30,47.91,47.91,47.94,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,128.6,0.30,,
436.9225452,12:36:58 PM,∞,∞,∞,36.01,35.49,35.03,22.30,47.91,47.91,47.94,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.6,0.30,,
437.0269172,12:36:58 PM,∞,∞,∞,36.01,35.49,35.03,22.30,47.91,47.91,47.94,0.00,5.97,36.81,0.0,131.3,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.6,0.30,,
437.1245519,12:36:58 PM,∞,∞,∞,35.99,35.49,35.03,22.30,47.91,47.91,47.94,0.00,5.97,36.81,0.0,131.3,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.6,0.30,,
437.2312256,12:36:59 PM,∞,∞,∞,35.99,35.49,35.03,22.30,47.91,47.91,47.94,0.00,5.97,36.81,0.0,131.3,25.3,21.69,21.67,21.73,0.12,0.12,21.59,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.6,0.30,,
437.326643,12:36:59 PM,∞,∞,∞,35.99,35.49,35.03,22.30,47.91,47.91,47.93,0.00,5.97,36.81,0.0,131.3,25.3,21.69,21.67,21.73,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.4,0.30,,
437.4239465,12:36:59 PM,∞,∞,∞,35.99,35.49,35.03,22.30,47.91,47.91,47.93,0.00,5.97,36.81,0.0,131.3,25.3,21.69,21.67,21.73,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.4,0.30,,
437.5263981,12:36:59 PM,∞,∞,∞,35.99,35.49,35.03,22.30,47.91,47.91,47.93,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.11,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.4,0.30,,
437.6267595,12:36:59 PM,∞,∞,∞,35.99,35.49,35.03,22.30,47.91,47.91,47.93,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.11,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.4,0.30,,
437.7256892,12:36:59 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.91,47.91,47.93,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.4,0.30,,
437.8271842,12:36:59 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.91,47.91,47.93,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.5,0.30,,
437.9226087,12:36:59 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.60,47.67,47.88,0.00,5.97,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.5,0.30,,
438.0227932,12:36:59 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.60,47.67,47.88,0.00,6.17,36.81,0.0,131.2,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.5,0.30,,
438.1263661,12:36:59 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.60,47.67,47.88,0.00,6.17,36.81,0.0,133.9,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.5,0.30,,
438.2266216,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.60,47.67,47.88,0.00,6.17,36.81,0.0,133.9,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.5,0.30,,
438.326569,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.60,47.67,47.88,0.00,6.17,36.81,0.0,133.9,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.5,0.30,,
438.4265977,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.91,47.89,47.93,0.00,6.17,36.81,0.0,133.9,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,128.2,0.30,,
438.5266017,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.91,47.89,47.93,0.00,6.17,36.81,0.0,133.9,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,128.2,0.30,,
438.6261352,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.91,47.89,47.93,0.00,6.17,36.81,0.0,135.7,25.3,21.69,21.67,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,128.2,0.30,,
438.726086,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.91,47.89,47.93,0.00,6.17,36.81,0.0,135.7,25.3,21.69,21.68,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,128.2,0.30,,
438.8239838,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.91,47.89,47.93,0.00,6.17,36.81,0.0,135.7,25.3,21.69,21.68,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.6,21.6,23.9,0,0,0.00,128.2,0.30,,
438.9270001,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.91,47.89,47.93,0.00,6.17,36.81,0.0,135.7,25.3,21.69,21.68,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,128.2,0.30,,
439.0223471,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.93,47.93,47.96,0.00,6.17,36.81,0.0,135.7,25.3,21.69,21.68,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,128.2,0.30,,
439.1226095,12:37:00 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.93,47.93,47.96,0.00,6.17,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,128.2,0.30,,
439.2271094,12:37:01 PM,∞,∞,∞,35.99,35.48,35.03,22.30,47.93,47.93,47.96,0.00,6.17,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.11,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,128.2,0.30,,
439.3267416,12:37:01 PM,∞,∞,∞,35.98,35.48,35.03,22.30,47.93,47.93,47.96,0.00,6.17,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.11,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,128.2,0.30,,
439.4273375,12:37:01 PM,∞,∞,∞,35.98,35.48,35.03,22.30,47.93,47.93,47.96,0.00,6.17,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,128.2,0.30,,
439.5266489,12:37:01 PM,∞,∞,∞,35.98,35.48,35.03,22.30,47.77,47.74,47.88,0.00,6.17,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,127.9,0.30,,
439.6262542,12:37:01 PM,∞,∞,∞,35.98,35.48,35.03,22.30,47.77,47.74,47.88,0.00,6.29,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.9,0.30,,
439.7265122,12:37:01 PM,∞,∞,∞,35.98,35.48,35.03,22.30,47.77,47.74,47.88,0.00,6.29,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.9,0.30,,
439.8264608,12:37:01 PM,∞,∞,∞,35.98,35.48,35.03,22.30,47.77,47.74,47.88,0.00,6.29,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.9,0.30,,
439.9266012,12:37:01 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.77,47.74,47.88,0.00,6.29,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.9,0.30,,
440.0265402,12:37:01 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.77,47.74,47.88,0.00,6.29,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.9,0.30,,
440.1261734,12:37:01 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.91,47.91,47.84,0.00,6.29,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.7,0.30,,
440.2262321,12:37:02 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.91,47.91,47.84,0.00,6.29,36.78,0.0,135.7,25.3,21.69,21.68,21.73,0.11,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.7,0.30,,
440.3254917,12:37:02 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.91,47.91,47.84,0.00,6.29,36.78,0.0,137.2,25.3,21.69,21.68,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.7,0.30,,
440.4256295,12:37:02 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.91,47.91,47.84,0.00,6.29,36.78,0.0,137.2,25.3,21.69,21.68,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.7,0.30,,
440.5256376,12:37:02 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.91,47.91,47.84,0.00,6.29,36.78,0.0,137.2,25.3,21.69,21.68,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.7,0.30,,
440.6227231,12:37:02 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.91,47.91,47.84,0.00,6.29,36.78,0.0,137.2,25.3,21.69,21.68,21.73,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.6,0.30,,
440.7264164,12:37:02 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.93,47.93,47.94,0.00,6.29,36.78,0.0,137.2,25.3,21.69,21.68,21.74,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.6,0.30,,
440.822449,12:37:02 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.93,47.93,47.94,0.00,6.29,36.77,0.0,137.2,25.3,21.69,21.68,21.74,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.6,0.30,,
440.9266934,12:37:02 PM,∞,∞,∞,35.98,35.47,35.03,22.30,47.93,47.93,47.94,0.00,6.29,36.77,0.0,138.4,25.3,21.70,21.68,21.74,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.6,0.30,,
441.0267025,12:37:02 PM,∞,∞,∞,35.97,35.47,35.03,22.30,47.93,47.93,47.94,0.00,6.29,36.77,0.0,138.4,25.3,21.70,21.68,21.74,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.6,0.30,,
441.124144,12:37:02 PM,∞,∞,∞,35.97,35.47,35.03,22.30,47.93,47.93,47.94,0.00,6.29,36.77,0.0,138.4,25.3,21.70,21.68,21.74,0.11,0.11,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.6,0.30,,
441.2240139,12:37:03 PM,∞,∞,∞,35.97,35.47,35.03,22.30,47.77,47.76,47.88,0.00,6.29,36.77,0.0,138.4,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.3,0.30,,
441.3242002,12:37:03 PM,∞,∞,∞,35.97,35.47,35.03,22.30,47.77,47.76,47.88,0.00,6.29,36.77,0.0,138.4,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.3,0.30,,
441.424616,12:37:03 PM,∞,∞,∞,35.97,35.47,35.03,22.30,47.77,47.76,47.88,0.00,6.29,36.77,0.0,138.4,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.3,0.30,,
441.5242361,12:37:03 PM,∞,∞,∞,35.97,35.47,35.03,22.30,47.77,47.76,47.88,0.00,6.29,36.77,0.0,138.8,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.3,0.30,,
441.625172,12:37:03 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.77,47.76,47.88,0.00,6.29,36.77,0.0,138.8,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.3,0.30,,
441.7239441,12:37:03 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.77,47.76,47.88,0.00,6.29,36.77,0.0,138.8,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.5,0.30,,
441.8235694,12:37:03 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.89,47.89,47.93,0.00,6.29,36.77,0.0,138.8,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.5,0.30,,
441.92424,12:37:03 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.89,47.89,47.93,0.00,6.48,36.77,0.0,138.8,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
442.0244921,12:37:03 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.89,47.89,47.93,0.00,6.48,36.77,0.0,141.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
442.1236708,12:37:03 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.89,47.89,47.93,0.00,6.48,36.77,0.0,141.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
442.2246796,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.89,47.89,47.93,0.00,6.48,36.77,0.0,141.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
442.3248826,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.93,47.93,47.94,0.00,6.48,36.77,0.0,141.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,127.6,0.30,,
442.4234677,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.93,47.93,47.94,0.00,6.48,36.77,0.0,141.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,127.6,0.30,,
442.5245473,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.93,47.93,47.94,0.00,6.48,36.77,0.0,141.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,127.6,0.30,,
442.6247433,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.93,47.93,47.94,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,127.6,0.30,,
442.7239626,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.93,47.93,47.94,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.6,21.7,23.8,0,0,0.00,127.6,0.30,,
442.823397,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.93,47.93,47.94,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.6,21.7,23.8,0,0,0.00,127.6,0.30,,
442.9238325,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.76,47.72,47.86,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.6,21.7,23.8,0,0,0.00,127.1,0.30,,
443.0245072,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.76,47.72,47.86,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.61,61.2,0.00,0.00,0.00,23.6,21.7,23.8,0,0,0.00,127.1,0.30,,
443.1267084,12:37:04 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.76,47.72,47.86,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.1,0.30,,
443.2266627,12:37:05 PM,∞,∞,∞,35.97,35.46,35.03,22.30,47.76,47.72,47.86,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.1,0.30,,
443.3266657,12:37:05 PM,∞,∞,∞,35.96,35.46,35.03,22.30,47.76,47.72,47.86,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.1,0.30,,
443.426735,12:37:05 PM,∞,∞,∞,35.96,35.46,35.03,22.30,47.76,47.72,47.86,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.0,0.30,,
443.526478,12:37:05 PM,∞,∞,∞,35.96,35.46,35.03,22.30,47.91,47.91,47.94,0.00,6.48,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,127.0,0.30,,
443.6267201,12:37:05 PM,∞,∞,∞,35.96,35.46,35.03,22.30,47.91,47.91,47.94,0.00,6.55,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,127.0,0.30,,
443.7229231,12:37:05 PM,∞,∞,∞,35.96,35.46,35.03,22.30,47.91,47.91,47.94,0.00,6.55,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,127.0,0.30,,
443.8237271,12:37:05 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.91,47.91,47.94,0.00,6.55,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,127.0,0.30,,
443.9239297,12:37:05 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.91,47.91,47.94,0.00,6.55,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,127.0,0.30,,
444.0239832,12:37:05 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.77,47.76,47.88,0.00,6.55,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,127.0,0.30,,
444.1239486,12:37:05 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.77,47.76,47.88,0.00,6.55,36.77,0.0,143.3,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,127.0,0.30,,
444.2239249,12:37:06 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.77,47.76,47.88,0.00,6.55,36.77,0.0,144.1,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,127.0,0.30,,
444.3245684,12:37:06 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.77,47.76,47.88,0.00,6.55,36.77,0.0,144.1,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,127.0,0.30,,
444.4247016,12:37:06 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.77,47.76,47.88,0.00,6.55,36.77,0.0,144.1,25.3,21.70,21.68,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,127.0,0.30,,
444.526199,12:37:06 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.77,47.76,47.88,0.00,6.55,36.77,0.0,144.1,25.3,21.70,21.69,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,126.9,0.30,,
444.6248652,12:37:06 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.91,47.91,47.94,0.00,6.55,36.77,0.0,144.1,25.3,21.70,21.69,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.9,0.30,,
444.7246627,12:37:06 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.91,47.91,47.94,0.00,6.55,36.75,0.0,144.1,25.3,21.70,21.69,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.9,0.30,,
444.8237512,12:37:06 PM,∞,∞,∞,35.96,35.45,35.03,22.30,47.91,47.91,47.94,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.11,0.11,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.9,0.30,,
444.9234828,12:37:06 PM,∞,∞,∞,35.95,35.45,35.03,22.30,47.91,47.91,47.94,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.11,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.9,0.30,,
445.0228462,12:37:06 PM,∞,∞,∞,35.95,35.45,35.03,22.30,47.91,47.91,47.94,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.11,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.9,0.30,,
445.123251,12:37:06 PM,∞,∞,∞,35.95,35.45,35.03,22.30,47.71,47.79,47.96,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.11,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.6,0.30,,
445.2235778,12:37:07 PM,∞,∞,∞,35.95,35.45,35.03,22.30,47.71,47.79,47.96,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.6,0.30,,
445.3240104,12:37:07 PM,∞,∞,∞,35.95,35.45,35.03,22.30,47.71,47.79,47.96,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.6,0.30,,
445.422717,12:37:07 PM,∞,∞,∞,35.95,35.45,35.03,22.30,47.71,47.79,47.96,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.6,0.30,,
445.5237751,12:37:07 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.71,47.79,47.96,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.6,0.30,,
445.6240047,12:37:07 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.71,47.79,47.96,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.6,0.30,,
445.7260663,12:37:07 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.76,47.74,47.86,0.00,6.55,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.6,0.30,,
445.8223461,12:37:07 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.76,47.74,47.86,0.00,6.63,36.75,0.0,144.8,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.6,0.30,,
445.9225482,12:37:07 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.76,47.74,47.86,0.00,6.63,36.75,0.0,145.9,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.6,0.30,,
446.0226386,12:37:07 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.76,47.74,47.86,0.00,6.63,36.75,0.0,145.9,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.6,0.30,,
446.1257009,12:37:07 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.76,47.74,47.86,0.00,6.63,36.75,0.0,145.9,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.6,0.30,,
446.2259225,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.93,47.93,47.94,0.00,6.63,36.75,0.0,145.9,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.5,0.30,,
446.3236571,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.93,47.93,47.94,0.00,6.63,36.75,0.0,145.9,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.5,0.30,,
446.426072,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.93,47.93,47.94,0.00,6.63,36.75,0.0,145.9,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.5,0.30,,
446.5255837,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.93,47.93,47.94,0.00,6.63,36.75,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,126.5,0.30,,
446.6238865,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.93,47.93,47.94,0.00,6.63,36.75,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,126.5,0.30,,
446.72456,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.93,47.93,47.94,0.00,6.63,36.75,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,126.5,0.30,,
446.8243615,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.79,47.76,47.88,0.00,6.63,36.75,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.62,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,126.5,0.30,,
446.924594,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.79,47.76,47.88,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.5,0.30,,
447.0224228,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.79,47.76,47.88,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.5,0.30,,
447.1260887,12:37:08 PM,∞,∞,∞,35.95,35.44,35.03,22.30,47.79,47.76,47.88,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.5,0.30,,
447.2235271,12:37:09 PM,∞,∞,∞,35.93,35.44,35.03,22.30,47.79,47.76,47.88,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.5,0.30,,
447.3241322,12:37:09 PM,∞,∞,∞,35.93,35.44,35.03,22.30,47.79,47.76,47.88,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.5,0.30,,
447.4239226,12:37:09 PM,∞,∞,∞,35.93,35.44,35.03,22.30,47.91,47.72,47.84,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.5,0.30,,
