ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
447.5241097,12:37:09 PM,∞,∞,∞,35.93,35.44,35.03,22.30,47.91,47.72,47.84,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.5,0.30,,
447.6243512,12:37:09 PM,∞,∞,∞,35.93,35.44,35.03,22.30,47.91,47.72,47.84,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.5,0.30,,
447.7245398,12:37:09 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.91,47.72,47.84,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.5,0.30,,
447.8258027,12:37:09 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.91,47.72,47.84,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.5,0.30,,
447.9260501,12:37:09 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.91,47.93,47.94,0.00,6.63,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
448.0264576,12:37:09 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.91,47.93,47.94,0.00,6.74,36.70,0.0,146.7,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,126.3,0.30,,
448.1264081,12:37:09 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.91,47.93,47.94,0.00,6.74,36.70,0.0,148.1,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,126.3,0.30,,
448.2266193,12:37:10 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.91,47.93,47.94,0.00,6.74,36.70,0.0,148.1,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,126.3,0.30,,
448.3228325,12:37:10 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.91,47.93,47.94,0.00,6.74,36.70,0.0,148.1,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,126.3,0.30,,
448.4273797,12:37:10 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.91,47.93,47.94,0.00,6.74,36.70,0.0,148.1,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
448.5268776,12:37:10 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.77,47.76,47.86,0.00,6.74,36.70,0.0,148.1,25.3,21.70,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
448.6227931,12:37:10 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.77,47.76,47.86,0.00,6.74,36.74,0.0,148.1,25.3,21.71,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
448.7272854,12:37:10 PM,∞,∞,∞,35.93,35.43,35.03,22.30,47.77,47.76,47.86,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.60,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
448.8227783,12:37:10 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.77,47.76,47.86,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,126.3,0.30,,
448.9248762,12:37:10 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.77,47.76,47.86,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,126.3,0.30,,
449.0224727,12:37:10 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.71,47.93,47.94,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,125.8,0.29,,
449.1224186,12:37:10 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.71,47.93,47.94,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,125.8,0.29,,
449.2271141,12:37:11 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.71,47.93,47.94,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,125.8,0.29,,
449.3272867,12:37:11 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.71,47.93,47.94,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,125.8,0.29,,
449.4267549,12:37:11 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.71,47.93,47.94,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,125.8,0.29,,
449.5224461,12:37:11 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.71,47.93,47.94,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,125.8,0.29,,
449.626504,12:37:11 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.93,47.93,47.94,0.00,6.74,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.10,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,125.7,0.29,,
449.7227627,12:37:11 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.93,47.93,47.94,0.00,6.73,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.11,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,125.7,0.29,,
449.8228087,12:37:11 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.93,47.93,47.94,0.00,6.73,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.11,0.10,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,125.7,0.29,,
449.9240762,12:37:11 PM,∞,∞,∞,35.92,35.43,35.03,22.30,47.93,47.93,47.94,0.00,6.73,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,125.7,0.29,,
450.0262093,12:37:11 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.93,47.93,47.94,0.00,6.73,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,125.7,0.29,,
450.1239562,12:37:11 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.93,47.93,47.94,0.00,6.73,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.1,0.30,,
450.2237471,12:37:12 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.77,47.74,47.88,0.00,6.73,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.1,0.30,,
450.3242507,12:37:12 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.77,47.74,47.88,0.00,6.73,36.74,0.0,149.0,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.1,0.30,,
450.4244469,12:37:12 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.77,47.74,47.88,0.00,6.73,36.74,0.0,148.7,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.1,0.30,,
450.5258365,12:37:12 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.77,47.74,47.88,0.00,6.73,36.74,0.0,148.7,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.1,0.30,,
450.625782,12:37:12 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.77,47.74,47.88,0.00,6.73,36.74,0.0,148.7,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.1,0.30,,
450.725715,12:37:12 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.91,47.91,47.94,0.00,6.73,36.74,0.0,148.7,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.0,0.30,,
450.8259697,12:37:12 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.91,47.91,47.94,0.00,6.73,36.70,0.0,148.7,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.0,0.30,,
450.9258146,12:37:12 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.91,47.91,47.94,0.00,6.73,36.70,0.0,148.8,25.3,21.71,21.69,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.0,0.30,,
451.0268077,12:37:12 PM,∞,∞,∞,35.92,35.42,35.03,22.30,47.91,47.91,47.94,0.00,6.73,36.70,0.0,148.8,25.3,21.71,21.70,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.0,0.30,,
451.1268599,12:37:12 PM,∞,∞,∞,35.91,35.42,35.03,22.30,47.91,47.91,47.94,0.00,6.73,36.70,0.0,148.8,25.3,21.71,21.70,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,126.0,0.30,,
451.2230155,12:37:13 PM,∞,∞,∞,35.91,35.42,35.03,22.30,47.91,47.91,47.94,0.00,6.73,36.70,0.0,148.8,25.3,21.71,21.70,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,125.2,0.29,,
451.3231492,12:37:13 PM,∞,∞,∞,35.91,35.42,35.03,22.30,47.77,47.94,47.96,0.00,6.73,36.70,0.0,148.8,25.3,21.71,21.70,21.74,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,125.2,0.29,,
451.4260836,12:37:13 PM,∞,∞,∞,35.91,35.42,35.03,22.30,47.77,47.94,47.96,0.00,6.73,36.70,0.0,148.8,25.3,21.71,21.70,21.75,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,125.2,0.29,,
451.5258034,12:37:13 PM,∞,∞,∞,35.91,35.42,35.03,22.30,47.77,47.94,47.96,0.00,6.73,36.70,0.0,148.7,25.3,21.71,21.70,21.75,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.2,0.29,,
451.6259128,12:37:13 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.77,47.94,47.96,0.00,6.73,36.70,0.0,148.7,25.3,21.71,21.70,21.75,0.11,0.11,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.2,0.29,,
451.7259586,12:37:13 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.77,47.94,47.96,0.00,6.73,36.70,0.0,148.7,25.3,21.71,21.70,21.75,0.12,0.11,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.2,0.29,,
451.8259622,12:37:13 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.93,47.94,0.00,6.73,36.70,0.0,148.7,25.3,21.71,21.70,21.75,0.12,0.12,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.3,0.29,,
451.9268377,12:37:13 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.93,47.94,0.00,6.69,36.70,0.0,148.7,25.3,21.71,21.70,21.75,0.12,0.12,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,125.3,0.29,,
452.0272266,12:37:13 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.93,47.94,0.00,6.69,36.70,0.0,148.3,25.3,21.71,21.70,21.75,0.12,0.12,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,125.3,0.29,,
452.1239805,12:37:13 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.93,47.94,0.00,6.69,36.70,0.0,148.3,25.3,21.71,21.70,21.75,0.12,0.12,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,125.3,0.29,,
452.223141,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.93,47.94,0.00,6.69,36.70,0.0,148.3,25.3,21.71,21.70,21.75,0.12,0.12,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,125.3,0.29,,
452.3233975,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.93,47.94,0.00,6.69,36.70,0.0,148.3,25.3,21.71,21.70,21.75,0.12,0.12,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.4,0.29,,
452.423224,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.91,47.94,0.00,6.69,36.70,0.0,148.3,25.3,21.71,21.70,21.75,0.12,0.12,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.4,0.29,,
452.52698,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.91,47.94,0.00,6.69,36.70,0.0,148.3,25.3,21.71,21.70,21.75,0.12,0.12,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.4,0.29,,
452.6267732,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.91,47.94,0.00,6.69,36.70,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.64,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,125.4,0.29,,
452.7266394,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.91,47.94,0.00,6.69,36.70,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,125.4,0.29,,
452.8240179,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.91,47.91,47.94,0.00,6.69,36.70,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,125.4,0.29,,
452.9267382,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.77,47.74,47.86,0.00,6.69,36.70,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,125.1,0.29,,
453.026016,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.77,47.74,47.86,0.00,6.69,36.69,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.1,0.29,,
453.1258264,12:37:14 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.77,47.74,47.86,0.00,6.69,36.69,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.1,0.29,,
453.2259219,12:37:15 PM,∞,∞,∞,35.91,35.41,35.03,22.30,47.77,47.74,47.86,0.00,6.69,36.69,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.1,0.29,,
453.3256108,12:37:15 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.77,47.74,47.86,0.00,6.69,36.69,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.1,0.29,,
453.4235982,12:37:15 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.77,47.74,47.86,0.00,6.69,36.69,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.1,0.29,,
453.5242177,12:37:15 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.89,47.91,47.94,0.00,6.69,36.69,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.3,0.29,,
453.6241127,12:37:15 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.89,47.91,47.94,0.00,6.67,36.69,0.0,147.9,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.3,0.29,,
453.7244715,12:37:15 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.89,47.91,47.94,0.00,6.67,36.69,0.0,148.0,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.3,0.29,,
453.8244784,12:37:15 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.89,47.91,47.94,0.00,6.67,36.69,0.0,148.0,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,125.3,0.29,,
453.9257438,12:37:15 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.89,47.91,47.94,0.00,6.67,36.69,0.0,148.0,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,125.3,0.29,,
454.0236569,12:37:15 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.77,47.77,47.88,0.00,6.67,36.69,0.0,148.0,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,125.0,0.29,,
454.1248599,12:37:15 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.77,47.77,47.88,0.00,6.67,36.69,0.0,148.0,25.2,21.71,21.70,21.75,0.12,0.12,21.62,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,125.0,0.29,,
454.2258469,12:37:16 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.77,47.77,47.88,0.00,6.67,36.69,0.0,148.0,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,125.0,0.29,,
454.3238893,12:37:16 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.77,47.77,47.88,0.00,6.67,36.69,0.0,147.6,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,125.0,0.29,,
454.4237906,12:37:16 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.77,47.77,47.88,0.00,6.67,36.69,0.0,147.6,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,125.0,0.29,,
454.5229752,12:37:16 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.77,47.77,47.88,0.00,6.67,36.69,0.0,147.6,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,125.0,0.29,,
454.6232008,12:37:16 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.69,47.77,47.67,0.00,6.67,36.69,0.0,147.6,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,125.1,0.29,,
454.7245926,12:37:16 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.69,47.77,47.67,0.00,6.67,36.69,0.0,147.6,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,125.1,0.29,,
454.8268592,12:37:16 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.69,47.77,47.67,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,125.1,0.29,,
454.9227313,12:37:16 PM,∞,∞,∞,35.90,35.41,35.03,22.30,47.69,47.77,47.67,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.1,0.29,,
455.0228534,12:37:16 PM,∞,∞,∞,35.89,35.41,35.03,22.30,47.69,47.77,47.67,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.1,0.29,,
455.1234269,12:37:16 PM,∞,∞,∞,35.89,35.41,35.03,22.30,47.69,47.77,47.67,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.0,0.29,,
455.2255329,12:37:17 PM,∞,∞,∞,35.89,35.41,35.03,22.30,47.91,47.91,47.94,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.0,0.29,,
455.3258737,12:37:17 PM,∞,∞,∞,35.89,35.41,35.03,22.30,47.91,47.91,47.94,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,125.0,0.29,,
455.425931,12:37:17 PM,∞,∞,∞,35.89,35.41,35.03,22.30,47.91,47.91,47.94,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,125.0,0.29,,
455.5260355,12:37:17 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.91,47.91,47.94,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,125.0,0.29,,
455.6264887,12:37:17 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.91,47.91,47.94,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,125.0,0.29,,
455.7238876,12:37:17 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.77,47.76,47.88,0.00,6.67,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.0,0.29,,
455.8257107,12:37:17 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.77,47.76,47.88,0.00,6.69,36.69,0.0,147.4,25.2,21.71,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.0,0.29,,
455.9260947,12:37:17 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.77,47.76,47.88,0.00,6.69,36.69,0.0,147.5,25.2,21.72,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.0,0.29,,
456.0259646,12:37:17 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.77,47.76,47.88,0.00,6.69,36.69,0.0,147.5,25.2,21.72,21.70,21.75,0.12,0.12,21.60,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.0,0.29,,
456.1262093,12:37:17 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.77,47.76,47.88,0.00,6.69,36.69,0.0,147.5,25.2,21.72,21.70,21.75,0.12,0.12,21.63,61.2,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,125.0,0.29,,
456.2263911,12:37:18 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.77,47.76,47.88,0.00,6.69,36.69,0.0,147.5,25.2,21.72,21.70,21.75,0.12,0.12,21.63,61.2,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,124.6,0.29,,
456.3239451,12:37:18 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.91,47.91,47.93,0.00,6.69,36.69,0.0,147.5,25.2,21.72,21.70,21.75,0.11,0.12,21.63,61.2,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,124.6,0.29,,
456.4264669,12:37:18 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.91,47.91,47.93,0.00,6.69,36.69,0.0,147.5,25.2,21.72,21.70,21.75,0.11,0.11,21.63,61.2,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,124.6,0.29,,
456.5269359,12:37:18 PM,∞,∞,∞,35.89,35.40,35.03,22.30,47.91,47.91,47.93,0.00,6.69,36.69,0.0,147.3,25.2,21.72,21.70,21.75,0.11,0.11,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,124.6,0.29,,
