ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
CalcsFile Version,3/31/2014 8:09:08 PM
[Test Data]
Format 2
Experiment Type:,dry
Test Date:,10/8/2019,12:03:29 PM
Logging Interval (min),0.00166666666666667
Datafile:,C:\Program Files (x86)\ThermDac8\DEV_ISGHP_DHS\Test Data\Kappler\D200-2.csv
Comments:,


Device Name,,Test Plate,Guard Ring,Lower Guard
RCT0,degC.m2/W,0.0520,,,
Surface Area,m2,0.0423,0.0475,1.0000,

,,Test Plate,Test Plate,Test Plate,Test Plate,Guard Ring,Lower Guard,Backside Cooling,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Test Plate,Guard Ring,Backside Cooling,Test Plate,Test Plate
Time,Clock,RCT,RCT CLO,RCF,Average Surface Temp,Average Surface Temp,Average Surface Temp,Average Surface Temp,Heater Voltage,Heater Voltage,Heater Voltage,Heater % On,Heater % On,Heater % On,Heat Flux Generated,Heat Flux Generated,Heat Flux Generated,Amb Temp,Ambient Temp 1,Ambient Temp 2,Air Velocity,Raw Air Velocity,Chamber Temp,Amb RH,Heater % Out,Steam % Out,Fan % Output,Board Temp,Heater TC (Overtemp),Boiler TC (Overtemp),Flow Setpoint,Flow Setpoint,Cooler % Output,Heat Flux Measured,DHS Sensor Delta Temperature,EventText,SystemEventText
Seconds,,degC.m2/W,Clo,degC.m2/W,degC,degC,degC,degC,V,V,V,%,%,%,W/m2,W/m2,W/m2,degC,degC,degC,m/sec,m/sec,degC,%RH,%,%,%,degC,degC,degC,ml/(hr.m2),ml/(hr.m2),%,W/m2,degC
0.11151,12:03:29 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.93,47.93,47.94,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,30.00,23.8,21.6,23.5,0,0,0.00,209.5,0.49,,
0.2114584,12:03:29 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.93,47.93,47.94,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,30.00,23.8,21.9,23.5,0,0,0.00,209.5,0.49,,
0.31235,12:03:30 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.93,47.93,47.94,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,30.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
0.4122985,12:03:30 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,30.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
0.512249,12:03:30 PM,0.0292,0.189,-0.0228,34.92,34.72,35.01,22.50,47.88,47.54,47.37,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
0.612197,12:03:30 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
0.7121445,12:03:30 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
0.8120931,12:03:30 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
0.9121015,12:03:30 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
1.0152923,12:03:30 PM,0.0292,0.189,-0.0228,34.92,34.72,35.01,22.50,47.88,47.54,47.37,22.15,23.83,36.03,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
1.1154673,12:03:30 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
1.2154359,12:03:30 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,209.5,0.49,,
1.3126978,12:03:31 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,209.5,0.49,,
1.4121737,12:03:31 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,446.9,519.5,24.6,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,209.5,0.49,,
1.5160326,12:03:31 PM,0.0273,0.176,-0.0247,34.92,34.72,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,209.5,0.49,,
1.6143268,12:03:31 PM,0.1638,1.057,0.1118,34.92,34.72,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
1.7162905,12:03:31 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
1.8140631,12:03:31 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,209.5,0.49,,
1.9159594,12:03:31 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,209.5,0.51,,
2.0159851,12:03:31 PM,0.0272,0.175,-0.0248,34.86,34.62,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,218.1,0.51,,
2.111847,12:03:31 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,218.1,0.51,,
2.2112243,12:03:31 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,218.1,0.51,,
2.3127287,12:03:32 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.88,47.54,47.37,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,218.1,0.51,,
2.4112304,12:03:32 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.77,47.76,47.88,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,218.1,0.51,,
2.5137657,12:03:32 PM,0.0272,0.175,-0.0248,34.86,34.62,35.01,22.50,47.77,47.76,47.88,23.61,27.88,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,218.1,0.51,,
2.615646,12:03:32 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,218.1,0.51,,
2.7141029,12:03:32 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,218.1,0.51,,
2.8159405,12:03:32 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,478.6,611.2,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,218.1,0.51,,
2.9148934,12:03:32 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.87,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,218.1,0.51,,
3.0146697,12:03:32 PM,0.0245,0.158,-0.0275,34.86,34.62,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,218.1,0.51,,
3.1119746,12:03:32 PM,0.1638,1.057,0.1118,34.86,34.62,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,218.1,0.51,,
3.2137287,12:03:32 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,218.1,0.51,,
3.3163016,12:03:33 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,218.1,0.51,,
3.41271,12:03:33 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,221.8,0.52,,
3.5112846,12:03:33 PM,0.0245,0.158,-0.0275,34.86,34.53,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,221.8,0.52,,
3.611446,12:03:33 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,221.8,0.52,,
3.7159261,12:03:33 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.77,47.76,47.88,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,221.8,0.52,,
3.8115402,12:03:33 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.89,47.64,47.59,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,221.8,0.52,,
3.9159114,12:03:33 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.89,47.64,47.59,26.13,31.72,36.06,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,24.2,0,0,0.00,221.8,0.52,,
4.0149095,12:03:33 PM,0.0245,0.158,-0.0275,34.86,34.53,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,24.2,0,0,0.00,221.8,0.52,,
4.1121745,12:03:33 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,24.2,0,0,0.00,221.8,0.52,,
4.2114064,12:03:33 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,221.8,0.52,,
4.3159524,12:03:34 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,530.5,697.5,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,221.8,0.52,,
4.4112686,12:03:34 PM,0.1638,1.057,0.1118,34.86,34.53,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.84,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,221.8,0.52,,
4.5143605,12:03:34 PM,0.0227,0.146,-0.0293,34.86,34.53,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,221.8,0.52,,
4.6157374,12:03:34 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,221.8,0.52,,
4.7156912,12:03:34 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.91,61.6,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,221.8,0.52,,
4.8114725,12:03:34 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,221.8,0.52,,
4.9112797,12:03:34 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.91,61.5,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,222.7,0.52,,
5.0158891,12:03:34 PM,0.0226,0.146,-0.0294,34.81,34.48,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,222.7,0.52,,
5.1156427,12:03:34 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,222.7,0.52,,
5.2158807,12:03:34 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.89,47.64,47.59,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,222.7,0.52,,
5.3150156,12:03:35 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.79,47.76,47.88,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,222.7,0.52,,
5.4149666,12:03:35 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.79,47.76,47.88,28.18,34.19,36.07,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,222.7,0.52,,
5.5117857,12:03:35 PM,0.0226,0.146,-0.0294,34.81,34.48,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,222.7,0.52,,
5.611289,12:03:35 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,222.7,0.52,,
5.7120156,12:03:35 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,572.9,731.2,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,222.7,0.52,,
5.816188,12:03:35 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,222.7,0.52,,
5.9115548,12:03:35 PM,0.1638,1.057,0.1118,34.81,34.48,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,222.7,0.52,,
6.0157592,12:03:35 PM,0.0226,0.146,-0.0294,34.78,34.46,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,222.7,0.52,,
6.1159626,12:03:35 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,222.7,0.52,,
6.2159891,12:03:35 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,222.7,0.52,,
6.3817896,12:03:36 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,221.8,0.52,,
6.4802443,12:03:36 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,221.8,0.52,,
6.5801898,12:03:36 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.79,47.76,47.88,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,221.8,0.52,,
6.6801388,12:03:36 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.71,47.79,47.69,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,221.8,0.52,,
6.7800876,12:03:36 PM,0.0226,0.146,-0.0294,34.78,34.46,35.01,22.50,47.71,47.79,47.69,29.44,34.19,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,221.8,0.52,,
6.8800354,12:03:36 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.93,61.5,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,221.8,0.52,,
6.9799846,12:03:36 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,221.8,0.52,,
7.0799343,12:03:36 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,221.8,0.52,,
7.1798822,12:03:36 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,573.1,754.3,24.8,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,221.8,0.52,,
7.2798307,12:03:36 PM,0.0216,0.139,-0.0304,34.78,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,221.8,0.52,,
7.3820779,12:03:37 PM,0.1638,1.057,0.1118,34.78,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,221.8,0.52,,
7.4820251,12:03:37 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,221.8,0.52,,
7.581975,12:03:37 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,221.8,0.52,,
7.6819222,12:03:37 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.8,24.1,0,0,0.00,221.8,0.52,,
7.781937,12:03:37 PM,0.0216,0.139,-0.0304,34.77,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.8,24.1,0,0,0.00,222.5,0.52,,
7.8818208,12:03:37 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.8,24.1,0,0,0.00,222.5,0.52,,
7.981769,12:03:37 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.8,24.1,0,0,0.00,222.5,0.52,,
8.078362,12:03:37 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.71,47.79,47.69,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,222.5,0.52,,
8.1800893,12:03:37 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.94,47.49,47.54,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,222.5,0.52,,
8.2818682,12:03:37 PM,0.0216,0.139,-0.0304,34.77,34.46,35.01,22.50,47.94,47.49,47.54,29.44,35.63,36.06,598.3,787.2,24.6,21.85,21.83,21.86,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,222.5,0.52,,
8.3796435,12:03:38 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,598.3,787.2,24.6,21.85,21.83,21.85,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,222.5,0.52,,
8.4795865,12:03:38 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,598.3,787.2,24.6,21.85,21.83,21.85,0.11,0.11,21.95,61.5,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.5,0.52,,
8.5785865,12:03:38 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,598.3,787.2,24.6,21.85,21.83,21.85,0.11,0.11,21.95,61.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.5,0.52,,
8.6776214,12:03:38 PM,0.1638,1.057,0.1118,34.77,34.46,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.95,61.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.5,0.52,,
8.7819934,12:03:38 PM,0.0212,0.137,-0.0308,34.77,34.46,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.95,61.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.5,0.52,,
8.8819554,12:03:38 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,222.5,0.52,,
8.9819726,12:03:38 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,222.5,0.52,,
9.0802474,12:03:38 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,222.5,0.52,,
9.1800786,12:03:38 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.0,0.52,,
9.2797577,12:03:38 PM,0.0212,0.137,-0.0308,34.77,34.45,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,222.0,0.52,,
9.3821699,12:03:39 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,222.0,0.52,,
9.4821682,12:03:39 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.94,47.49,47.54,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,222.0,0.52,,
9.5799411,12:03:39 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,222.0,0.52,,
9.6783135,12:03:39 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.03,36.32,36.06,609.9,796.7,24.5,21.85,21.83,21.85,0.11,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,222.0,0.52,,
9.7809756,12:03:39 PM,0.0212,0.137,-0.0308,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,609.9,796.7,24.5,21.85,21.83,21.85,0.10,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,222.0,0.52,,
9.8800448,12:03:39 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,609.9,796.7,24.5,21.85,21.83,21.85,0.10,0.11,21.93,61.4,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,222.0,0.52,,
9.9820641,12:03:39 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,609.9,796.7,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.0,0.52,,
10.0813983,12:03:39 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.0,0.52,,
10.1797333,12:03:39 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.0,0.52,,
10.2822343,12:03:39 PM,0.0211,0.136,-0.0309,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.0,0.52,,
10.3804872,12:03:40 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,222.0,0.52,,
10.4820543,12:03:40 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,222.0,0.52,,
10.578373,12:03:40 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,223.5,0.52,,
10.6772557,12:03:40 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,223.5,0.52,,
10.7798248,12:03:40 PM,0.0211,0.136,-0.0309,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,223.5,0.52,,
10.8790106,12:03:40 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.91,47.93,47.93,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,223.5,0.52,,
10.9796852,12:03:40 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.72,47.81,47.71,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,223.5,0.52,,
11.0818522,12:03:40 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.72,47.81,47.71,30.19,36.32,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,223.5,0.52,,
11.180996,12:03:40 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,223.5,0.52,,
11.2820421,12:03:40 PM,0.0211,0.136,-0.0309,34.77,34.45,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,223.5,0.52,,
11.3796025,12:03:41 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,223.5,0.52,,
11.4807688,12:03:41 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,612.2,802.6,24.5,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,223.5,0.52,,
11.5810151,12:03:41 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,223.5,0.52,,
11.6808236,12:03:41 PM,0.1638,1.057,0.1118,34.77,34.45,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,223.5,0.52,,
11.780271,12:03:41 PM,0.0211,0.136,-0.0309,34.78,34.47,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,223.5,0.52,,
11.8795025,12:03:41 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,223.5,0.52,,
11.9801108,12:03:41 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,223.5,0.52,,
12.0808468,12:03:41 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,223.9,0.52,,
12.1824344,12:03:41 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,223.9,0.52,,
12.2790569,12:03:41 PM,0.0211,0.136,-0.0309,34.78,34.47,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.83,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,223.9,0.52,,
12.3803902,12:03:42 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.72,47.81,47.71,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.82,21.85,0.10,0.10,21.93,61.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,223.9,0.52,,
12.4772872,12:03:42 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.82,21.85,0.10,0.10,21.96,61.3,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,223.9,0.52,,
12.5772888,12:03:42 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,30.19,36.48,36.08,614.2,805.3,24.6,21.85,21.82,21.85,0.10,0.10,21.96,61.3,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,223.9,0.52,,
12.6814652,12:03:42 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,614.2,805.3,24.6,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,223.9,0.52,,
12.7792454,12:03:42 PM,0.0211,0.136,-0.0309,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,614.2,805.3,24.6,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,223.9,0.52,,
12.8819924,12:03:42 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,614.2,805.3,24.6,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,223.9,0.52,,
12.9810794,12:03:42 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,223.9,0.52,,
13.0773018,12:03:42 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,223.9,0.52,,
13.1790038,12:03:42 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,223.9,0.52,,
13.2799882,12:03:42 PM,0.0212,0.137,-0.0308,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,223.9,0.52,,
13.3773043,12:03:43 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,223.9,0.52,,
13.480921,12:03:43 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,225.4,0.53,,
13.5773325,12:03:43 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,225.4,0.53,,
13.6817844,12:03:43 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,225.4,0.53,,
13.7818727,12:03:43 PM,0.0212,0.137,-0.0308,34.78,34.47,35.01,22.50,48.06,47.62,47.59,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,225.4,0.53,,
13.881761,12:03:43 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.91,47.93,47.96,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,225.4,0.53,,
13.9809364,12:03:43 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.91,47.93,47.96,29.93,36.05,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,225.4,0.53,,
14.0773175,12:03:43 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,610.2,795.3,24.7,21.85,21.82,21.85,0.10,0.10,21.96,61.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,225.4,0.53,,
14.1788558,12:03:43 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,610.2,795.3,24.7,21.84,21.82,21.85,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,225.4,0.53,,
14.2823424,12:03:43 PM,0.0212,0.137,-0.0308,34.78,34.47,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,610.2,795.3,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,225.4,0.53,,
14.3808122,12:03:44 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,225.4,0.53,,
14.4789415,12:03:44 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,225.4,0.53,,
14.5822001,12:03:44 PM,0.1638,1.057,0.1118,34.78,34.47,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,225.4,0.53,,
14.6818419,12:03:44 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,225.4,0.53,,
14.8663684,12:03:44 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.2,0.53,,
14.966394,12:03:44 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.2,0.53,,
15.0663423,12:03:44 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.2,0.53,,
15.1662928,12:03:44 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.91,47.93,47.96,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,226.2,0.53,,
15.266241,12:03:44 PM,0.0217,0.140,-0.0303,34.80,34.50,35.01,22.50,47.62,47.76,47.88,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,226.2,0.53,,
15.3711887,12:03:45 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.62,47.76,47.88,29.32,35.26,36.08,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,226.2,0.53,,
15.4711344,12:03:45 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,226.2,0.53,,
15.5710842,12:03:45 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,226.2,0.53,,
15.671032,12:03:45 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,226.2,0.53,,
15.7709808,12:03:45 PM,0.0217,0.140,-0.0303,34.80,34.50,35.01,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.9,784.1,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,226.2,0.53,,
15.8709295,12:03:45 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.2,0.53,,
15.9662588,12:03:45 PM,0.1638,1.057,0.1118,34.80,34.50,35.01,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.96,61.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.2,0.53,,
16.0670523,12:03:45 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.2,0.53,,
16.1676673,12:03:45 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.2,0.53,,
16.2702423,12:03:45 PM,0.0217,0.140,-0.0303,34.83,34.54,35.00,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.2,0.53,,
16.371061,12:03:46 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.7,0.53,,
16.4662733,12:03:46 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.7,0.53,,
16.5711901,12:03:46 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.7,0.53,,
16.6662899,12:03:46 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.62,47.76,47.88,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.7,0.53,,
16.7670657,12:03:46 PM,0.0217,0.140,-0.0303,34.83,34.54,35.00,22.50,47.91,47.59,47.55,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.7,0.53,,
16.8662755,12:03:46 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.91,47.59,47.55,28.52,35.26,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.7,0.53,,
16.96834,12:03:46 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,226.7,0.53,,
17.0677974,12:03:46 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.7,0.53,,
17.1712333,12:03:46 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,597.8,776.5,24.7,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.7,0.53,,
17.271097,12:03:46 PM,0.0223,0.144,-0.0297,34.83,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.7,0.53,,
17.3691505,12:03:47 PM,0.1638,1.057,0.1118,34.83,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.7,0.53,,
17.4735369,12:03:47 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,226.7,0.53,,
17.5663323,12:03:47 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,226.7,0.53,,
17.6710706,12:03:47 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.82,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,226.7,0.53,,
17.771188,12:03:47 PM,0.0224,0.144,-0.0296,34.86,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,228.4,0.54,,
17.8700415,12:03:47 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,228.4,0.54,,
17.966302,12:03:47 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,228.4,0.54,,
18.0668023,12:03:47 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.59,47.55,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,228.4,0.54,,
18.1710694,12:03:47 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.91,47.94,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,228.4,0.54,,
18.2703869,12:03:47 PM,0.0224,0.144,-0.0296,34.86,34.54,35.00,22.50,47.91,47.91,47.94,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,228.4,0.54,,
18.366305,12:03:48 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.91,47.94,28.52,34.21,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,228.4,0.54,,
18.469913,12:03:48 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,228.4,0.54,,
18.5687091,12:03:48 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,228.4,0.54,,
18.6711732,12:03:48 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,581.4,752.2,24.6,21.84,21.81,21.84,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,228.4,0.54,,
18.7711773,12:03:48 PM,0.0233,0.150,-0.0287,34.86,34.54,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.84,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,228.4,0.54,,
18.8663155,12:03:48 PM,0.1638,1.057,0.1118,34.86,34.54,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,228.4,0.54,,
18.9696714,12:03:48 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,228.4,0.54,,
19.0697439,12:03:48 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,228.4,0.54,,
19.1663227,12:03:48 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,228.4,0.54,,
19.2674026,12:03:48 PM,0.0233,0.150,-0.0287,34.86,34.58,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,227.7,0.53,,
19.3711277,12:03:49 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
19.4692883,12:03:49 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
19.5685238,12:03:49 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.91,47.91,47.94,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
19.6664394,12:03:49 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.93,47.37,47.30,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
19.7705394,12:03:49 PM,0.0233,0.150,-0.0287,34.86,34.58,35.00,22.50,47.93,47.37,47.30,27.42,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
19.8664148,12:03:49 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
19.9681308,12:03:49 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
20.0663389,12:03:49 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,558.2,721.3,24.6,21.84,21.81,21.83,0.10,0.10,21.96,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
20.1682813,12:03:49 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
20.2704152,12:03:49 PM,0.0244,0.157,-0.0276,34.86,34.58,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
20.3697613,12:03:50 PM,0.1638,1.057,0.1118,34.86,34.58,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,227.7,0.53,,
20.4710174,12:03:50 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,227.7,0.53,,
20.5683941,12:03:50 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,227.7,0.53,,
20.6707764,12:03:50 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,227.7,0.54,,
20.7704401,12:03:50 PM,0.0245,0.158,-0.0275,34.89,34.62,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,230.4,0.54,,
20.8708378,12:03:50 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,230.4,0.54,,
20.9665133,12:03:50 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,230.4,0.54,,
21.06732,12:03:50 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.93,47.37,47.30,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,230.4,0.54,,
21.1672632,12:03:50 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.91,47.45,47.50,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,230.4,0.54,,
21.2668011,12:03:50 PM,0.0245,0.158,-0.0275,34.89,34.62,35.00,22.50,47.91,47.45,47.50,26.02,32.89,36.10,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,230.4,0.54,,
21.3695451,12:03:51 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,230.4,0.54,,
21.4682263,12:03:51 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,230.4,0.54,,
21.5667813,12:03:51 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,533.5,699.2,24.5,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,230.4,0.54,,
21.6684618,12:03:51 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,525.8,684.4,24.4,21.84,21.81,21.83,0.10,0.10,21.95,60.8,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,230.4,0.54,,
21.7702819,12:03:51 PM,0.0249,0.160,-0.0271,34.89,34.62,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.81,21.83,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,230.4,0.54,,
21.8709718,12:03:51 PM,0.1638,1.057,0.1118,34.89,34.62,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.81,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.4,0,0,0.00,230.4,0.54,,
21.9685179,12:03:51 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.81,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.4,0,0,0.00,230.4,0.54,,
22.0673599,12:03:51 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.81,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,230.4,0.54,,
22.1665292,12:03:51 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.81,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,229.6,0.54,,
22.2704953,12:03:51 PM,0.0249,0.161,-0.0271,34.93,34.67,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.81,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,229.6,0.54,,
