ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
22.3712618,12:03:52 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.81,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,229.6,0.54,,
22.4686682,12:03:52 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.45,47.50,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.81,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,229.6,0.54,,
22.5687973,12:03:52 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.81,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,229.6,0.54,,
22.6711913,12:03:52 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,26.02,31.28,36.11,525.8,684.4,24.4,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,229.6,0.54,,
22.7704759,12:03:52 PM,0.0249,0.161,-0.0271,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,525.8,684.4,24.4,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,21.8,24.0,0,0,0.00,229.6,0.54,,
22.8698412,12:03:52 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,525.8,684.4,24.4,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,21.8,24.0,0,0,0.00,229.6,0.54,,
22.9691028,12:03:52 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,525.8,684.4,24.4,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,21.8,24.0,0,0,0.00,229.6,0.54,,
23.0707139,12:03:52 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,21.8,24.0,0,0,0.00,229.6,0.54,,
23.171184,12:03:52 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,229.6,0.54,,
23.270483,12:03:52 PM,0.0265,0.171,-0.0255,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,229.6,0.54,,
23.3663983,12:03:53 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,229.6,0.54,,
23.4709421,12:03:53 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,229.6,0.54,,
23.5666088,12:03:53 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,230.3,0.54,,
23.6689225,12:03:53 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,230.3,0.54,,
23.7695216,12:03:53 PM,0.0265,0.171,-0.0255,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.83,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,230.3,0.54,,
23.8665782,12:03:53 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.93,47.93,47.96,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.82,0.10,0.10,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,230.3,0.54,,
23.9709947,12:03:53 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.91,47.93,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.82,0.10,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,24.0,0,0,0.00,230.3,0.54,,
24.0707115,12:03:53 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.91,47.93,24.49,29.47,36.11,494.3,644.1,24.5,21.82,21.80,21.82,0.10,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,24.0,0,0,0.00,230.3,0.54,,
24.1688457,12:03:53 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,494.3,644.1,24.5,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,24.0,0,0,0.00,230.3,0.54,,
24.2704049,12:03:53 PM,0.0265,0.171,-0.0255,34.93,34.67,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,494.3,644.1,24.5,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,24.0,0,0,0.00,230.3,0.54,,
24.3691044,12:03:54 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,494.3,644.1,24.5,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.7,0,0,0.00,230.3,0.54,,
24.4713107,12:03:54 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,494.3,644.1,24.5,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.7,0,0,0.00,230.3,0.54,,
24.5692004,12:03:54 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,494.3,644.1,24.5,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.7,0,0,0.00,230.3,0.54,,
24.6711823,12:03:54 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,494.3,644.1,24.5,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.7,0,0,0.00,230.3,0.54,,
24.7696107,12:03:54 PM,0.0284,0.183,-0.0236,34.93,34.67,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,24.0,0,0,0.00,230.3,0.54,,
24.8705193,12:03:54 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,24.0,0,0,0.00,230.3,0.54,,
24.970784,12:03:54 PM,0.1638,1.057,0.1118,34.93,34.67,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,24.0,0,0,0.00,230.3,0.54,,
25.0674408,12:03:54 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,24.0,0,0,0.00,230.3,0.54,,
25.1664352,12:03:54 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,230.3,0.54,,
25.2704197,12:03:54 PM,0.0285,0.184,-0.0235,34.97,34.73,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,231.8,0.54,,
25.3689814,12:03:55 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,231.8,0.54,,
25.4701725,12:03:55 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.7,0,0,0.00,231.8,0.54,,
25.5710448,12:03:55 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.91,47.91,47.93,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.8,0,0,0.00,231.8,0.54,,
25.6713281,12:03:55 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.89,47.89,47.94,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.8,0,0,0.00,231.8,0.54,,
25.7670523,12:03:55 PM,0.0285,0.184,-0.0235,34.97,34.73,35.00,22.50,47.89,47.89,47.94,22.85,27.52,36.10,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,21.9,23.8,0,0,0.00,231.8,0.54,,
25.8689298,12:03:55 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,231.8,0.54,,
25.9711499,12:03:55 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,231.8,0.54,,
26.0703475,12:03:55 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,231.8,0.54,,
26.1693215,12:03:55 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,231.8,0.54,,
26.2702615,12:03:55 PM,0.0285,0.184,-0.0235,34.97,34.73,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,461.5,480.8,24.7,21.82,21.80,21.82,0.11,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.1,23.7,0,0,0.00,231.8,0.54,,
26.3675997,12:03:56 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.11,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.1,23.7,0,0,0.00,231.8,0.54,,
26.4664602,12:03:56 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.11,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.1,23.7,0,0,0.00,231.8,0.54,,
26.5706018,12:03:56 PM,0.1638,1.057,0.1118,34.97,34.73,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.11,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.1,23.7,0,0,0.00,231.8,0.54,,
26.6694209,12:03:56 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.11,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,231.8,0.54,,
26.7705504,12:03:56 PM,∞,∞,∞,35.02,34.78,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.11,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,231.8,0.54,,
26.8708895,12:03:56 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.12,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,231.8,0.54,,
26.9714084,12:03:56 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.12,0.11,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.7,0,0,0.00,228.8,0.54,,
27.0711908,12:03:56 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,24.0,0,0,0.00,228.8,0.54,,
27.1692872,12:03:56 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,24.0,0,0,0.00,228.8,0.54,,
27.2705562,12:03:56 PM,∞,∞,∞,35.02,34.78,35.00,22.50,47.89,47.89,47.94,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.80,21.82,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,24.0,0,0,0.00,228.8,0.54,,
27.3679117,12:03:57 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.52,47.59,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,24.0,0,0,0.00,228.8,0.54,,
27.4709386,12:03:57 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.52,47.59,0.00,0.00,0.00,0.0,0.0,0.0,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,228.8,0.54,,
27.5665201,12:03:57 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,0.0,0.0,0.0,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,228.8,0.54,,
27.6698698,12:03:57 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,0.0,0.0,0.0,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,228.8,0.54,,
27.7704109,12:03:57 PM,∞,∞,∞,35.02,34.78,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,0.0,0.0,0.0,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.8,0,0,0.00,228.8,0.54,,
27.867292,12:03:57 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.8,0,0,0.00,228.8,0.54,,
27.9713898,12:03:57 PM,0.1638,1.057,0.1118,35.02,34.78,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.8,0,0,0.00,228.8,0.54,,
28.0711985,12:03:57 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.8,0,0,0.00,228.8,0.54,,
28.1713281,12:03:57 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,228.8,0.54,,
28.267396,12:03:57 PM,0.0334,0.215,-0.0186,35.06,34.84,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,228.8,0.54,,
28.3687329,12:03:58 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,227.5,0.53,,
28.4712868,12:03:58 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,22.0,23.6,0,0,0.00,227.5,0.53,,
28.5710709,12:03:58 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.7,0,0,0.00,227.5,0.53,,
28.6710335,12:03:58 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.89,47.52,47.59,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.7,0,0,0.00,227.5,0.53,,
28.7682252,12:03:58 PM,0.0334,0.215,-0.0186,35.06,34.84,35.00,22.50,47.93,47.93,47.94,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.7,0,0,0.00,227.5,0.53,,
28.8708098,12:03:58 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.93,47.93,47.94,19.14,25.45,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.7,0,0,0.00,227.5,0.53,,
28.9674104,12:03:58 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.93,47.93,47.94,19.14,23.47,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.9,0,0,0.00,227.5,0.53,,
29.0713037,12:03:58 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.93,47.93,47.94,19.14,23.47,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.9,0,0,0.00,227.5,0.53,,
29.1709378,12:03:58 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.93,47.93,47.94,19.14,23.47,36.16,396.4,560.0,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.9,0,0,0.00,227.5,0.53,,
29.2706014,12:03:58 PM,0.0340,0.219,-0.0180,35.06,34.84,35.00,22.50,47.93,47.93,47.94,19.14,23.47,36.16,389.5,518.2,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.9,23.9,0,0,0.00,227.5,0.53,,
29.3713683,12:03:59 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.93,47.93,47.94,19.14,23.47,36.16,389.5,518.2,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.8,23.5,0,0,0.00,227.5,0.53,,
29.4666449,12:03:59 PM,0.1638,1.057,0.1118,35.06,34.84,35.00,22.50,47.93,47.93,47.94,19.14,23.47,36.16,389.5,518.2,24.9,21.82,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.8,23.5,0,0,0.00,227.5,0.53,,
29.5665223,12:03:59 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.93,47.93,47.94,19.14,23.47,36.16,389.5,518.2,24.9,21.81,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.8,23.5,0,0,0.00,227.5,0.53,,
29.6666382,12:03:59 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.93,47.93,47.94,19.14,23.47,36.16,389.5,518.2,24.9,21.81,21.79,21.81,0.12,0.12,21.96,60.7,0.00,0.01,0.00,23.8,21.8,23.5,0,0,0.00,227.5,0.53,,
29.7703514,12:03:59 PM,0.0342,0.220,-0.0178,35.12,34.84,34.99,22.50,47.93,47.93,47.94,19.14,23.47,36.16,389.5,518.2,24.9,21.81,21.79,21.81,0.12,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,24.1,0,0,0.00,225.9,0.53,,
29.8712729,12:03:59 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.93,47.93,47.94,19.14,23.47,36.16,389.5,518.2,24.9,21.81,21.79,21.81,0.12,0.11,21.95,60.7,0.00,0.01,0.00,23.8,22.0,24.1,0,0,0.00,225.9,0.53,,
29.9674085,12:03:59 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.93,47.93,47.94,19.14,23.47,36.16,389.5,518.2,24.9,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.0,24.1,0,0,0.00,225.9,0.53,,
30.0687644,12:03:59 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.93,47.93,47.94,19.14,23.47,36.16,389.5,518.2,24.9,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.0,24.1,0,0,0.00,225.9,0.53,,
30.1714324,12:03:59 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.77,47.76,47.88,19.14,23.47,36.16,389.5,518.2,24.9,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.1,24.0,0,0,0.00,225.9,0.53,,
30.2705174,12:03:59 PM,0.0342,0.220,-0.0178,35.12,34.84,34.99,22.50,47.77,47.76,47.88,19.14,23.47,36.16,389.5,518.2,24.9,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.1,24.0,0,0,0.00,225.9,0.53,,
30.3704492,12:04:00 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,389.5,518.2,24.9,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.1,24.0,0,0,0.00,225.9,0.53,,
30.4703989,12:04:00 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,389.5,518.2,24.9,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,225.9,0.53,,
30.5688556,12:04:00 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,389.5,518.2,24.9,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,225.9,0.53,,
30.6678026,12:04:00 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,389.5,518.2,24.9,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,225.9,0.53,,
30.7706587,12:04:00 PM,0.0384,0.247,-0.0136,35.12,34.84,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,225.9,0.53,,
30.8711543,12:04:00 PM,0.1638,1.057,0.1118,35.12,34.84,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,225.9,0.53,,
30.9702879,12:04:00 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,225.9,0.53,,
31.0714589,12:04:00 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,225.9,0.53,,
31.1712342,12:04:00 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,225.9,0.53,,
31.2701052,12:04:00 PM,0.0384,0.247,-0.0136,35.12,34.89,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.9,0.53,,
31.3694259,12:04:01 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.9,0.53,,
31.4713791,12:04:01 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.9,0.53,,
31.566559,12:04:01 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.77,47.76,47.88,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.9,0.53,,
31.6665607,12:04:01 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.72,47.98,47.96,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,224.9,0.53,,
31.7692945,12:04:01 PM,0.0384,0.247,-0.0136,35.12,34.89,34.99,22.50,47.72,47.98,47.96,17.02,21.39,36.25,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,224.9,0.53,,
31.8703919,12:04:01 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.72,47.98,47.96,15.07,19.39,36.44,346.9,472.9,25.0,21.81,21.79,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,224.9,0.53,,
31.9667952,12:04:01 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.72,47.98,47.96,15.07,19.39,36.44,346.9,472.9,25.0,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,224.9,0.53,,
32.0714287,12:04:01 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.72,47.98,47.96,15.07,19.39,36.44,346.9,472.9,25.0,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,224.9,0.53,,
32.170687,12:04:01 PM,0.1638,1.057,0.1118,35.12,34.89,34.99,22.50,47.72,47.98,47.96,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,224.9,0.53,,
32.269435,12:04:01 PM,0.0422,0.272,-0.0098,35.12,34.89,34.99,22.50,47.72,47.98,47.96,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,224.9,0.53,,
32.3695882,12:04:02 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.72,47.98,47.96,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,224.9,0.53,,
32.4693357,12:04:02 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.72,47.98,47.96,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,224.9,0.53,,
32.5693959,12:04:02 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.72,47.98,47.96,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,224.9,0.53,,
32.6668157,12:04:02 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.72,47.98,47.96,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,224.0,0.52,,
32.7679231,12:04:02 PM,0.0424,0.273,-0.0096,35.16,34.94,34.98,22.50,47.72,47.98,47.96,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,224.0,0.52,,
32.8666142,12:04:02 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.72,47.98,47.96,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.0,0.52,,
32.9703963,12:04:02 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.72,47.98,47.96,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.81,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.0,0.52,,
33.0714235,12:04:02 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.93,47.47,47.52,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.80,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.0,0.52,,
33.171317,12:04:02 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.93,47.47,47.52,15.07,19.39,36.44,315.0,446.3,25.1,21.81,21.78,21.80,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.0,0.52,,
33.2700554,12:04:02 PM,0.0424,0.273,-0.0096,35.16,34.94,34.98,22.50,47.93,47.47,47.52,15.07,19.39,36.55,315.0,446.3,25.1,21.81,21.78,21.80,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.0,0.52,,
33.3665967,12:04:03 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.93,47.47,47.52,15.07,19.39,36.55,315.0,446.3,25.1,21.81,21.78,21.80,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.0,0.52,,
33.4703949,12:04:03 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.93,47.47,47.52,15.07,19.39,36.55,315.0,446.3,25.1,21.81,21.78,21.80,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,224.0,0.52,,
33.5703842,12:04:03 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.93,47.47,47.52,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.97,60.7,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,224.0,0.52,,
33.6674063,12:04:03 PM,0.1638,1.057,0.1118,35.16,34.94,34.98,22.50,47.93,47.47,47.52,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,224.0,0.52,,
33.7683092,12:04:03 PM,0.0437,0.282,-0.0083,35.16,34.94,34.98,22.50,47.93,47.47,47.52,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,224.0,0.52,,
33.8674613,12:04:03 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.93,47.47,47.52,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,224.0,0.52,,
33.9714593,12:04:03 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.93,47.47,47.52,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,224.0,0.52,,
34.0668059,12:04:03 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.93,47.47,47.52,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
34.1715104,12:04:03 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.93,47.47,47.52,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
34.2691096,12:04:03 PM,0.0438,0.283,-0.0082,35.20,34.99,34.97,22.50,47.93,47.47,47.52,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
34.368077,12:04:04 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.93,47.47,47.52,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
34.4714007,12:04:04 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.91,47.91,47.94,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
34.5666146,12:04:04 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.91,47.91,47.94,15.07,19.39,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.10,0.11,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
34.6668417,12:04:04 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.91,47.91,47.94,13.21,17.58,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.10,0.10,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
34.7696676,12:04:04 PM,0.0438,0.283,-0.0082,35.20,34.99,34.97,22.50,47.91,47.91,47.94,13.21,17.58,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.10,0.10,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
34.8672233,12:04:04 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.91,47.91,47.94,13.21,17.58,36.55,305.9,428.6,25.0,21.81,21.78,21.80,0.10,0.10,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
34.9667886,12:04:04 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.91,47.91,47.94,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
35.0703375,12:04:04 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.91,47.91,47.94,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.94,60.7,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,222.1,0.52,,
35.1714487,12:04:04 PM,0.1638,1.057,0.1118,35.20,34.99,34.97,22.50,47.91,47.91,47.94,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,222.1,0.52,,
35.2695524,12:04:04 PM,0.0500,0.323,-0.0020,35.20,34.99,34.96,22.50,47.91,47.91,47.94,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,222.1,0.52,,
35.3693316,12:04:05 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.50,47.91,47.91,47.94,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,222.1,0.52,,
35.4667702,12:04:05 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.50,47.91,47.91,47.94,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,222.1,0.52,,
35.5666324,12:04:05 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.50,47.91,47.91,47.94,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,220.5,0.52,,
35.6668663,12:04:05 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.50,47.91,47.91,47.94,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,220.5,0.52,,
35.7679966,12:04:05 PM,0.0500,0.323,-0.0020,35.20,34.99,34.96,22.50,47.91,47.91,47.94,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,220.5,0.52,,
35.8682695,12:04:05 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.50,47.71,47.81,47.96,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,220.5,0.52,,
35.9695565,12:04:05 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.50,47.71,47.81,47.96,13.21,17.58,36.55,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,220.5,0.52,,
36.0709496,12:04:05 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.50,47.71,47.81,47.96,11.37,15.90,36.68,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,220.5,0.52,,
36.166785,12:04:05 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.50,47.71,47.81,47.96,11.37,15.90,36.68,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.10,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,220.5,0.52,,
36.2681624,12:04:05 PM,0.0500,0.323,-0.0020,35.20,34.99,34.96,22.50,47.71,47.81,47.96,11.37,15.90,36.68,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,220.5,0.52,,
36.366649,12:04:06 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,267.9,388.6,25.0,21.81,21.78,21.80,0.10,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,220.5,0.52,,
36.4701338,12:04:06 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,230.7,366.1,25.1,21.81,21.78,21.80,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,220.5,0.52,,
36.5705917,12:04:06 PM,0.1638,1.057,0.1118,35.20,34.99,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,230.7,366.1,25.1,21.81,21.78,21.80,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,220.5,0.52,,
36.6682467,12:04:06 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,230.7,366.1,25.1,21.81,21.78,21.80,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,220.5,0.52,,
36.770967,12:04:06 PM,0.0583,0.376,0.0063,35.25,35.03,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,230.7,366.1,25.1,21.81,21.78,21.80,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,220.5,0.52,,
36.8713379,12:04:06 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,230.7,366.1,25.1,21.79,21.78,21.80,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,220.5,0.51,,
36.9666636,12:04:06 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,230.7,366.1,25.1,21.79,21.77,21.80,0.11,0.11,21.95,60.7,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,218.8,0.51,,
37.0695105,12:04:06 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,230.7,366.1,25.1,21.79,21.77,21.80,0.11,0.11,21.94,60.7,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,218.8,0.51,,
37.1687145,12:04:06 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,230.7,366.1,25.1,21.79,21.77,21.80,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,218.8,0.51,,
37.2704348,12:04:06 PM,0.0583,0.376,0.0063,35.25,35.03,34.96,22.49,47.71,47.81,47.96,11.37,15.90,36.68,230.7,366.1,25.1,21.79,21.77,21.80,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,218.8,0.51,,
37.3709539,12:04:07 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.77,47.76,47.88,11.37,15.90,36.68,230.7,366.1,25.1,21.79,21.77,21.80,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,218.8,0.51,,
37.4694837,12:04:07 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.77,47.76,47.88,11.37,15.90,36.68,230.7,366.1,25.1,21.79,21.77,21.80,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,24.1,0,0,0.00,218.8,0.51,,
37.5686664,12:04:07 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,230.7,366.1,25.1,21.79,21.77,21.80,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,24.1,0,0,0.00,218.8,0.51,,
37.6696511,12:04:07 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,230.7,366.1,25.1,21.79,21.77,21.80,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,24.1,0,0,0.00,218.8,0.51,,
37.7703181,12:04:07 PM,0.0583,0.376,0.0063,35.25,35.03,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,230.7,366.1,25.1,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,218.8,0.51,,
37.866677,12:04:07 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,218.8,0.51,,
37.9713684,12:04:07 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,218.8,0.51,,
38.0715501,12:04:07 PM,0.1638,1.057,0.1118,35.25,35.03,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,218.8,0.51,,
38.1666882,12:04:07 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,218.8,0.51,,
38.2667648,12:04:07 PM,0.0670,0.432,0.0150,35.29,35.07,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,218.8,0.51,,
38.3669262,12:04:08 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,217.2,0.51,,
38.47147,12:04:08 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,217.2,0.51,,
38.5706644,12:04:08 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,217.2,0.51,,
38.6701824,12:04:08 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.77,47.76,47.88,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,217.2,0.51,,
38.7697381,12:04:08 PM,0.0670,0.432,0.0150,35.29,35.07,34.96,22.49,47.93,47.91,47.94,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,217.2,0.51,,
38.8666966,12:04:08 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.93,47.91,47.94,9.54,15.90,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.94,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,217.2,0.51,,
38.9715395,12:04:08 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.93,47.91,47.94,9.54,14.17,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,217.2,0.51,,
39.0705503,12:04:08 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.93,47.91,47.94,9.54,14.17,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,217.2,0.51,,
39.1716157,12:04:08 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.93,47.91,47.94,9.54,14.17,36.75,201.6,351.3,25.2,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,217.2,0.51,,
39.2710157,12:04:08 PM,0.0694,0.448,0.0174,35.29,35.07,34.96,22.49,47.93,47.91,47.94,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,217.2,0.51,,
39.3667114,12:04:09 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.93,47.91,47.94,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,217.2,0.51,,
39.4700556,12:04:09 PM,0.1638,1.057,0.1118,35.29,35.07,34.96,22.49,47.93,47.91,47.94,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,217.2,0.51,,
39.5699003,12:04:09 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.49,47.93,47.91,47.94,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,217.2,0.51,,
39.6685885,12:04:09 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.49,47.93,47.91,47.94,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,217.2,0.51,,
39.7697728,12:04:09 PM,0.0696,0.449,0.0176,35.33,35.07,34.96,22.49,47.93,47.91,47.94,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,214.5,0.50,,
39.8667176,12:04:09 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.50,47.93,47.91,47.94,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,214.5,0.50,,
39.9903909,12:04:09 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.50,47.93,47.91,47.94,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,214.5,0.50,,
40.089903,12:04:09 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.50,47.93,47.91,47.94,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,214.5,0.50,,
40.1866966,12:04:09 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.50,47.77,47.76,47.88,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,214.5,0.50,,
40.2881603,12:04:09 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.50,47.77,47.76,47.88,9.54,14.17,36.75,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,214.5,0.50,,
40.3904015,12:04:10 PM,0.0696,0.449,0.0176,35.33,35.07,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,214.5,0.50,,
40.49035,12:04:10 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,214.5,0.50,,
40.5902992,12:04:10 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,194.4,313.0,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,214.5,0.50,,
40.6902825,12:04:10 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,214.5,0.50,,
40.7901959,12:04:10 PM,0.1638,1.057,0.1118,35.33,35.07,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,214.5,0.50,,
40.8874615,12:04:10 PM,0.0860,0.555,0.0340,35.33,35.07,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,214.5,0.50,,
40.9874103,12:04:10 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,214.5,0.50,,
41.0873573,12:04:10 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,214.5,0.50,,
41.1873078,12:04:10 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,214.5,0.50,,
41.2872566,12:04:10 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,212.5,0.50,,
41.3879454,12:04:11 PM,0.0860,0.555,0.0340,35.33,35.11,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,212.5,0.50,,
41.4894128,12:04:11 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,212.5,0.50,,
41.5893619,12:04:11 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.77,47.76,47.88,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,212.5,0.50,,
41.6893103,12:04:11 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.91,47.91,47.94,7.72,12.48,36.79,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,212.5,0.50,,
41.7872582,12:04:11 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.91,47.91,47.94,7.72,12.48,36.85,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,212.5,0.50,,
41.8873968,12:04:11 PM,0.0860,0.555,0.0340,35.33,35.11,34.96,22.50,47.91,47.91,47.94,5.88,10.80,36.85,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,212.5,0.50,,
41.9871895,12:04:11 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.91,47.91,47.94,5.88,10.80,36.85,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.10,21.90,60.8,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,212.5,0.50,,
42.0873565,12:04:11 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.91,47.91,47.94,5.88,10.80,36.85,157.4,275.3,25.3,21.79,21.77,21.79,0.11,0.10,21.90,60.8,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,212.5,0.50,,
42.1914774,12:04:11 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.91,47.91,47.94,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.79,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,212.5,0.50,,
42.2866869,12:04:11 PM,0.1638,1.057,0.1118,35.33,35.11,34.96,22.50,47.91,47.91,47.94,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.79,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,212.5,0.50,,
42.3879061,12:04:12 PM,0.1067,0.688,0.0547,35.37,35.15,34.95,22.50,47.91,47.91,47.94,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.79,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,212.5,0.50,,
42.4898503,12:04:12 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.91,47.91,47.94,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.79,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,212.5,0.50,,
42.5876952,12:04:12 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.91,47.91,47.94,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.79,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,212.5,0.50,,
42.6866961,12:04:12 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.91,47.91,47.94,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,210.4,0.49,,
42.7875221,12:04:12 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.91,47.91,47.94,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,24.3,0,0,0.00,210.4,0.49,,
42.8881151,12:04:12 PM,0.1067,0.688,0.0547,35.37,35.15,34.95,22.50,47.91,47.91,47.94,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,24.3,0,0,0.00,210.4,0.49,,
42.9910594,12:04:12 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.91,47.91,47.94,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,24.3,0,0,0.00,210.4,0.49,,
43.0917039,12:04:12 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,24.3,0,0,0.00,210.4,0.49,,
43.1907682,12:04:12 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.85,127.2,252.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,210.4,0.49,,
43.2907729,12:04:12 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,127.2,252.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,210.4,0.49,,
43.3876843,12:04:13 PM,0.1067,0.688,0.0547,35.37,35.15,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,127.2,252.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,210.4,0.49,,
43.4867278,12:04:13 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,127.2,252.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,210.4,0.49,,
43.5868874,12:04:13 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,119.7,237.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,210.4,0.49,,
43.6867095,12:04:13 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,119.7,237.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,210.4,0.49,,
43.7872757,12:04:13 PM,0.1638,1.057,0.1118,35.37,35.15,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,119.7,237.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,210.4,0.49,,
43.8894464,12:04:13 PM,0.1138,0.734,0.0618,35.40,35.18,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,119.7,237.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,210.4,0.49,,
43.9871316,12:04:13 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,119.7,237.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,210.4,0.49,,
44.0916522,12:04:13 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,119.7,237.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,207.5,0.49,,
44.1908753,12:04:13 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,119.7,237.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,207.5,0.49,,
44.2908226,12:04:13 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.50,47.93,47.91,47.84,5.88,10.80,36.88,119.7,237.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,207.5,0.49,,
44.3913575,12:04:14 PM,0.1138,0.734,0.0618,35.40,35.18,34.95,22.49,47.93,47.91,47.84,5.88,10.80,36.88,119.7,237.3,25.3,21.79,21.77,21.78,0.10,0.10,21.90,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,207.5,0.49,,
44.4907794,12:04:14 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,5.88,10.80,36.88,119.7,237.3,25.3,21.78,21.77,21.78,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,207.5,0.49,,
44.5905617,12:04:14 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,5.88,10.80,36.88,119.7,237.3,25.3,21.78,21.77,21.78,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,207.5,0.49,,
44.6867318,12:04:14 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,119.7,237.3,25.3,21.78,21.77,21.78,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,207.5,0.49,,
44.7869166,12:04:14 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,119.7,237.3,25.3,21.78,21.77,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,207.5,0.49,,
44.8884456,12:04:14 PM,0.1139,0.734,0.0619,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,119.7,237.3,25.3,21.78,21.77,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,207.5,0.49,,
44.9867859,12:04:14 PM,NaN,NaN,NaN,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.77,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,207.5,0.49,,
45.0912474,12:04:14 PM,NaN,NaN,NaN,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.77,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,207.5,0.49,,
