ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
45.1882099,12:04:14 PM,NaN,NaN,NaN,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.77,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,207.5,0.49,,
45.372493,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,207.5,0.49,,
45.4714067,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,207.5,0.48,,
45.5687014,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,205.3,0.48,,
45.6686347,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,205.3,0.48,,
45.768568,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,205.3,0.48,,
45.8685171,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.93,47.94,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,205.3,0.48,,
45.9696514,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.91,47.93,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,205.3,0.48,,
46.0696001,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.91,47.93,4.09,9.30,36.88,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,205.3,0.48,,
46.1695483,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.91,47.93,2.47,7.85,36.92,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,205.3,0.48,,
46.269498,12:04:15 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.49,47.91,47.91,47.93,2.47,7.85,36.92,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,205.3,0.48,,
46.3694458,12:04:16 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,83.2,204.3,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,205.3,0.48,,
46.4721548,12:04:16 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.8,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,205.3,0.48,,
46.572137,12:04:16 PM,0.1638,1.057,0.1118,35.40,35.18,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.93,60.8,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,205.3,0.48,,
46.6696476,12:04:16 PM,0.1638,1.057,0.1118,35.44,35.22,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,205.3,0.48,,
46.7721999,12:04:16 PM,0.2737,1.057,0.2217,35.44,35.22,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,205.3,0.48,,
46.8725384,12:04:16 PM,0.2737,1.057,0.2217,35.44,35.22,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,205.3,0.48,,
46.9726241,12:04:16 PM,0.2737,1.057,0.2217,35.44,35.22,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,202.9,0.48,,
47.0697606,12:04:16 PM,0.2737,1.057,0.2217,35.44,35.22,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,202.9,0.48,,
47.1674815,12:04:16 PM,0.2737,1.057,0.2217,35.44,35.22,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,202.9,0.48,,
47.2717527,12:04:16 PM,0.2737,1.765,0.2217,35.44,35.22,34.95,22.50,47.91,47.91,47.93,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,202.9,0.48,,
47.3675781,12:04:17 PM,0.2737,1.765,0.2217,35.44,35.22,34.95,22.50,47.93,47.74,47.88,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,202.9,0.48,,
47.4723384,12:04:17 PM,0.2737,1.765,0.2217,35.44,35.22,34.95,22.50,47.93,47.74,47.88,2.47,7.85,36.92,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,202.9,0.48,,
47.5692789,12:04:17 PM,0.2737,1.765,0.2217,35.44,35.22,34.95,22.50,47.93,47.74,47.88,0.87,7.85,36.93,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,202.9,0.48,,
47.6685957,12:04:17 PM,0.2737,1.765,0.2217,35.44,35.22,34.95,22.50,47.93,47.74,47.88,0.87,7.85,36.93,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,202.9,0.48,,
47.7717358,12:04:17 PM,0.2737,1.765,0.2217,35.44,35.22,34.95,22.50,47.93,47.74,47.88,0.87,7.85,36.93,49.9,185.2,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,202.9,0.48,,
47.8717979,12:04:17 PM,0.2737,1.765,0.2217,35.44,35.22,34.95,22.49,47.93,47.74,47.88,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,202.9,0.48,,
47.9713013,12:04:17 PM,0.2737,1.765,0.2217,35.44,35.22,34.95,22.49,47.93,47.74,47.88,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,202.9,0.48,,
48.0692392,12:04:17 PM,0.2737,1.765,0.2217,35.44,35.22,34.95,22.49,47.93,47.74,47.88,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,202.9,0.48,,
48.1684485,12:04:17 PM,0.2737,1.765,0.2217,35.47,35.25,34.95,22.49,47.93,47.74,47.88,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,202.9,0.48,,
48.2715172,12:04:17 PM,0.5689,1.765,0.5169,35.47,35.25,34.95,22.49,47.93,47.74,47.88,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,202.9,0.48,,
48.3716052,12:04:18 PM,0.5689,1.765,0.5169,35.47,35.25,34.95,22.49,47.93,47.74,47.88,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.78,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,200.8,0.47,,
48.4714496,12:04:18 PM,0.5689,1.765,0.5169,35.47,35.25,34.95,22.49,47.93,47.74,47.88,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.77,0.10,0.10,21.92,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,200.8,0.47,,
48.5676222,12:04:18 PM,0.5689,1.765,0.5169,35.47,35.25,34.95,22.49,47.93,47.74,47.88,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,200.8,0.47,,
48.6677424,12:04:18 PM,0.5689,1.765,0.5169,35.47,35.25,34.95,22.49,47.93,47.74,47.88,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,200.8,0.47,,
48.7709117,12:04:18 PM,0.5689,3.669,0.5169,35.47,35.25,34.95,22.49,47.91,47.93,47.94,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,200.8,0.47,,
48.8701179,12:04:18 PM,0.5689,3.669,0.5169,35.47,35.25,34.95,22.49,47.91,47.93,47.94,0.87,7.85,36.93,24.1,172.6,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,200.8,0.47,,
48.9714769,12:04:18 PM,0.5689,3.669,0.5169,35.47,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,24.1,172.6,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,200.8,0.47,,
49.0712139,12:04:18 PM,0.5689,3.669,0.5169,35.47,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,24.1,172.6,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,200.8,0.47,,
49.1678277,12:04:18 PM,0.5689,3.669,0.5169,35.47,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,24.1,172.6,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,200.8,0.47,,
49.2678305,12:04:18 PM,0.5689,3.669,0.5169,35.47,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,24.1,172.6,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,200.8,0.47,,
49.3675728,12:04:19 PM,0.5689,3.669,0.5169,35.47,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,200.8,0.47,,
49.4712541,12:04:19 PM,0.5689,3.669,0.5169,35.47,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,200.8,0.47,,
49.5675258,12:04:19 PM,0.5689,3.669,0.5169,35.50,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,200.8,0.47,,
49.6677309,12:04:19 PM,0.5689,3.669,0.5169,35.50,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,200.8,0.47,,
49.7716901,12:04:19 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,200.8,0.47,,
49.8686282,12:04:19 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,198.3,0.47,,
49.9691406,12:04:19 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,198.3,0.47,,
50.071403,12:04:19 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.91,47.93,47.94,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,198.3,0.47,,
50.1712108,12:04:19 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.89,47.89,47.93,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,198.3,0.47,,
50.2689537,12:04:19 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.89,47.89,47.93,0.87,6.50,36.93,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,198.3,0.47,,
50.3679187,12:04:20 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.89,47.89,47.93,0.00,5.30,36.92,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,198.3,0.47,,
50.4676927,12:04:20 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.89,47.89,47.93,0.00,5.30,36.92,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,198.3,0.47,,
50.5675469,12:04:20 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.89,47.89,47.93,0.00,5.30,36.92,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,198.3,0.47,,
50.6677895,12:04:20 PM,0.7796,5.029,0.7276,35.50,35.25,34.95,22.49,47.89,47.89,47.93,0.00,5.30,36.92,17.6,142.9,25.3,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,198.3,0.47,,
50.7688731,12:04:20 PM,∞,5.029,∞,35.50,35.25,34.95,22.49,47.89,47.89,47.93,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,198.3,0.47,,
50.8724715,12:04:20 PM,∞,5.029,∞,35.50,35.25,34.95,22.49,47.89,47.89,47.93,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,198.3,0.47,,
50.9675559,12:04:20 PM,∞,5.029,∞,35.50,35.27,34.96,22.49,47.89,47.89,47.93,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,198.3,0.47,,
51.0676771,12:04:20 PM,∞,5.029,∞,35.50,35.27,34.96,22.49,47.89,47.89,47.93,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,198.3,0.47,,
51.1677961,12:04:20 PM,∞,5.029,∞,35.50,35.27,34.96,22.49,47.89,47.89,47.93,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,198.3,0.47,,
51.2683094,12:04:20 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.89,47.89,47.93,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,195.9,0.46,,
51.3706982,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.89,47.89,47.93,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,195.9,0.46,,
51.4717335,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.89,47.89,47.93,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,195.9,0.46,,
51.5697606,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.89,47.89,47.93,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,195.9,0.46,,
51.6677219,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.72,47.81,47.96,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,195.9,0.46,,
51.7705905,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.72,47.81,47.96,0.00,5.30,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,195.9,0.46,,
51.8675708,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,195.9,0.46,,
51.9675748,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,116.6,25.4,21.78,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,195.9,0.46,,
52.0677689,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,116.6,25.4,21.77,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,195.9,0.46,,
52.1722952,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,195.9,0.46,,
52.2694337,12:04:21 PM,∞,∞,∞,35.50,35.27,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.10,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,195.9,0.46,,
52.3711731,12:04:22 PM,∞,∞,∞,35.50,35.29,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.10,0.11,21.92,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,195.9,0.46,,
52.4706071,12:04:22 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.10,0.11,21.92,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,195.9,0.46,,
52.5704757,12:04:22 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,195.9,0.46,,
52.6685376,12:04:22 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,193.2,0.45,,
52.7718978,12:04:22 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,193.2,0.45,,
52.8675923,12:04:22 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,193.2,0.45,,
52.9675911,12:04:22 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.72,47.81,47.96,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,193.2,0.45,,
53.0725315,12:04:22 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,193.2,0.45,,
53.1687952,12:04:22 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.92,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,193.2,0.45,,
53.2722164,12:04:22 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,193.2,0.45,,
53.3721202,12:04:23 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,193.2,0.45,,
53.4727674,12:04:23 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,101.9,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,193.2,0.45,,
53.5723687,12:04:23 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,193.2,0.45,,
53.6680722,12:04:23 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,193.2,0.45,,
53.7692229,12:04:23 PM,∞,∞,∞,35.52,35.29,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,193.2,0.45,,
53.8695357,12:04:23 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,193.2,0.45,,
53.9676132,12:04:23 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,193.2,0.45,,
54.0678521,12:04:23 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,189.9,0.44,,
54.1676165,12:04:23 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,189.9,0.44,,
54.2719239,12:04:23 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,189.9,0.44,,
54.3677701,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.93,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,189.9,0.44,,
54.4677839,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,189.9,0.44,,
54.5678526,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,4.14,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,189.9,0.44,,
54.66862,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,189.9,0.44,,
54.7719419,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,189.9,0.44,,
54.8690936,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,189.9,0.44,,
54.9686971,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,91.6,25.4,21.77,21.76,21.77,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,189.9,0.44,,
55.0710849,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.76,21.77,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,189.9,0.44,,
55.1689667,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.76,21.77,0.12,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,189.9,0.44,,
55.2721597,12:04:24 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.76,21.77,0.12,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,189.9,0.44,,
55.370995,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.76,21.77,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,189.9,0.44,,
55.4676371,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.76,21.77,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,189.9,0.44,,
55.5678824,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.76,21.77,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,187.2,0.44,,
55.667659,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.75,21.77,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,187.2,0.44,,
55.770683,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.75,21.77,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,187.2,0.44,,
55.8691101,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.77,47.74,47.86,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.75,21.77,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,187.2,0.44,,
55.9710871,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.66,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.75,21.77,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,187.2,0.44,,
56.0701019,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.66,0.00,3.17,36.93,0.0,70.2,25.4,21.77,21.75,21.77,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,187.2,0.44,,
56.1709357,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,70.2,25.4,21.77,21.75,21.77,0.12,0.11,21.91,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,187.2,0.44,,
56.2723424,12:04:25 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,70.2,25.4,21.77,21.75,21.77,0.12,0.11,21.91,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,187.2,0.44,,
56.3710523,12:04:26 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,70.2,25.4,21.77,21.75,21.77,0.11,0.11,21.91,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,187.2,0.44,,
56.4705937,12:04:26 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.11,0.11,21.91,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,187.2,0.44,,
56.5709973,12:04:26 PM,∞,∞,∞,35.54,35.31,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.11,0.11,21.91,60.9,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,187.2,0.44,,
56.6715138,12:04:26 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.11,0.11,21.91,60.9,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,187.2,0.44,,
56.7718692,12:04:26 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.11,0.11,21.91,60.9,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,187.2,0.44,,
56.8678656,12:04:26 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.11,0.11,21.91,60.9,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,187.2,0.44,,
56.9689884,12:04:26 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.11,0.11,21.91,60.9,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,184.0,0.43,,
57.0707287,12:04:26 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.11,0.11,21.91,60.9,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,184.0,0.43,,
57.1679166,12:04:26 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.12,0.11,21.91,60.9,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,184.0,0.43,,
57.2709399,12:04:26 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.91,47.66,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.12,0.12,21.91,60.9,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,184.0,0.43,,
57.3678936,12:04:27 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.12,0.12,21.91,60.9,0.00,0.00,0.00,23.8,22.1,24.0,0,0,0.00,184.0,0.43,,
57.4682193,12:04:27 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.97,0.0,58.1,25.4,21.77,21.75,21.77,0.12,0.12,21.91,60.9,0.00,0.00,0.00,23.8,22.1,24.0,0,0,0.00,184.0,0.43,,
57.5724764,12:04:27 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,58.1,25.4,21.77,21.75,21.77,0.12,0.12,21.91,60.9,0.00,0.00,0.00,23.8,22.1,24.0,0,0,0.00,184.0,0.43,,
57.6687555,12:04:27 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,58.1,25.4,21.77,21.75,21.76,0.12,0.12,21.91,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,184.0,0.43,,
57.7718429,12:04:27 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,58.1,25.4,21.77,21.75,21.76,0.12,0.12,21.91,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,184.0,0.43,,
57.8678736,12:04:27 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.91,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,184.0,0.43,,
57.9720085,12:04:27 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.91,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,184.0,0.43,,
58.0700905,12:04:27 PM,∞,∞,∞,35.56,35.33,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.91,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,184.0,0.43,,
58.1691788,12:04:27 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,184.0,0.43,,
58.2710902,12:04:27 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,184.0,0.43,,
58.3679405,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,181.5,0.43,,
58.4720005,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,181.5,0.43,,
58.5677005,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,181.5,0.43,,
58.6718833,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.91,47.89,47.93,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,181.5,0.43,,
58.771999,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.77,47.94,47.96,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,181.5,0.43,,
58.871189,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.77,47.94,47.96,0.00,2.26,36.95,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,181.5,0.43,,
58.9719921,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,50.1,25.4,21.77,21.75,21.76,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,181.5,0.43,,
59.0677087,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,50.1,25.4,21.77,21.75,21.76,0.11,0.12,21.90,60.9,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,181.5,0.43,,
59.1678598,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,50.1,25.4,21.77,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,181.5,0.43,,
59.2711194,12:04:28 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,50.1,25.4,21.77,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,181.5,0.43,,
59.3701263,12:04:29 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,32.5,25.4,21.77,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,181.5,0.43,,
59.4723215,12:04:29 PM,∞,∞,∞,35.57,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,32.5,25.4,21.77,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,181.5,0.43,,
59.5710001,12:04:29 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,32.5,25.4,21.77,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,181.5,0.43,,
59.6689425,12:04:29 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,32.5,25.4,21.77,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,181.5,0.43,,
59.7719683,12:04:29 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,181.5,0.42,,
59.8728505,12:04:29 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,178.4,0.42,,
59.9677257,12:04:29 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,178.4,0.42,,
60.0718335,12:04:29 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,178.4,0.42,,
60.1677297,12:04:29 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.77,47.94,47.96,0.00,1.47,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,178.4,0.42,,
60.2719467,12:04:29 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.69,47.91,47.93,0.00,1.47,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,178.4,0.42,,
60.3698873,12:04:30 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.69,47.91,47.93,0.00,1.47,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,178.4,0.42,,
60.4699174,12:04:30 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,178.4,0.42,,
60.5678901,12:04:30 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,178.4,0.42,,
60.6699884,12:04:30 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,32.5,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,178.4,0.42,,
60.772548,12:04:30 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,178.4,0.42,,
60.8686928,12:04:30 PM,∞,∞,∞,35.58,35.34,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,178.4,0.42,,
60.971421,12:04:30 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,178.4,0.42,,
61.0679613,12:04:30 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,178.4,0.42,,
61.1678349,12:04:30 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,178.4,0.42,,
61.2720051,12:04:30 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,175.9,0.41,,
61.367875,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,175.9,0.41,,
61.4677507,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,175.9,0.41,,
61.5677984,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.69,47.91,47.93,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,175.9,0.41,,
61.6712135,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.77,47.76,47.88,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,175.9,0.41,,
61.7720105,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.77,47.76,47.88,0.00,0.81,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,175.9,0.41,,
61.8711523,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.90,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,175.9,0.41,,
61.9691837,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,175.9,0.41,,
62.0700023,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,17.9,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,175.9,0.41,,
62.1679256,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,175.9,0.41,,
62.2717364,12:04:31 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,175.9,0.41,,
62.3701798,12:04:32 PM,∞,∞,∞,35.58,35.35,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,175.9,0.41,,
62.4688134,12:04:32 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,175.9,0.41,,
62.5729229,12:04:32 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,175.9,0.41,,
62.6712616,12:04:32 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.1,23.9,0,0,0.00,174.4,0.41,,
62.7701833,12:04:32 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.1,23.9,0,0,0.00,174.4,0.41,,
62.8680956,12:04:32 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.1,23.9,0,0,0.00,174.4,0.41,,
62.9677789,12:04:32 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.77,47.76,47.88,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.1,23.9,0,0,0.00,174.4,0.41,,
63.0677785,12:04:32 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,174.4,0.41,,
63.1695168,12:04:32 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.94,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,174.4,0.41,,
63.2721272,12:04:32 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,9.3,25.4,21.76,21.75,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,174.4,0.41,,
63.3680231,12:04:33 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,9.3,25.4,21.76,21.74,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,174.4,0.41,,
63.4727322,12:04:33 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,9.3,25.4,21.76,21.74,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,174.4,0.41,,
63.5719951,12:04:33 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.76,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,174.4,0.41,,
63.6707928,12:04:33 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.76,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,174.4,0.41,,
63.772112,12:04:33 PM,∞,∞,∞,35.59,35.36,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.76,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,174.4,0.41,,
63.8708496,12:04:33 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.76,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,174.4,0.41,,
63.9710301,12:04:33 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.76,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,174.4,0.41,,
64.0680422,12:04:33 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.76,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,172.3,0.40,,
64.1718413,12:04:33 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.76,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,172.3,0.40,,
64.2687841,12:04:33 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.76,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,172.3,0.40,,
64.3680219,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.76,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,172.3,0.40,,
64.4682053,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.75,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,172.3,0.40,,
64.5678891,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.16,36.96,0.0,3.5,25.4,21.76,21.74,21.75,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,172.3,0.40,,
64.6720576,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,3.5,25.4,21.76,21.74,21.75,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,172.3,0.40,,
64.7721409,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,3.5,25.4,21.76,21.74,21.75,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,172.3,0.40,,
64.8724619,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,3.5,25.4,21.76,21.74,21.75,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,172.3,0.40,,
64.9678101,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,3.5,25.4,21.76,21.74,21.75,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,172.3,0.40,,
65.0680246,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,172.3,0.40,,
65.1724957,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,172.3,0.40,,
65.2716261,12:04:34 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.87,61.0,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,172.3,0.40,,
65.3679536,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,172.3,0.40,,
65.4703202,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,172.3,0.40,,
65.5724375,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,170.2,0.40,,
65.6723848,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,170.2,0.40,,
65.772335,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.8,24.1,0,0,0.00,170.2,0.40,,
65.8679897,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.8,24.1,0,0,0.00,170.2,0.40,,
65.9679188,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.8,24.1,0,0,0.00,170.2,0.40,,
66.0727176,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.8,24.1,0,0,0.00,170.2,0.40,,
66.171973,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,170.2,0.40,,
66.2719973,12:04:35 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,170.2,0.40,,
66.3689952,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,170.2,0.40,,
66.4722242,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,170.2,0.40,,
66.5679002,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,170.2,0.40,,
66.6681591,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,170.2,0.40,,
66.770883,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,170.2,0.40,,
66.8678905,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,170.2,0.40,,
66.971055,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.76,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,168.3,0.39,,
67.0678501,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,168.3,0.39,,
67.1681678,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.85,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,168.3,0.39,,
67.2711581,12:04:36 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.77,47.76,47.88,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.5,0,0,0.00,168.3,0.39,,
67.3678545,12:04:37 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.5,0,0,0.00,168.3,0.39,,
67.4679523,12:04:37 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.5,0,0,0.00,168.3,0.39,,
67.5678617,12:04:37 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.5,0,0,0.00,168.3,0.39,,
67.6727064,12:04:37 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,168.3,0.39,,
67.7718351,12:04:37 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,168.3,0.39,,
67.8716911,12:04:37 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,168.3,0.39,,
67.9727744,12:04:37 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,168.3,0.39,,
68.06808,12:04:37 PM,∞,∞,∞,35.60,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,168.3,0.39,,
68.172274,12:04:37 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,168.3,0.39,,
68.2718841,12:04:37 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.11,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,168.3,0.39,,
68.3681246,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.10,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,166.7,0.39,,
68.4728685,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.11,0.10,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,166.7,0.39,,
68.5681024,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.10,0.10,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,166.7,0.39,,
68.6678788,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.10,0.10,21.86,60.9,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,166.7,0.39,,
68.7712589,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.76,47.74,47.86,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.10,0.10,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,166.7,0.39,,
68.8680583,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.76,47.74,47.86,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.74,21.75,0.10,0.10,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,166.7,0.39,,
68.9723137,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.74,21.75,0.10,0.10,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,166.7,0.39,,
69.0727966,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.86,60.9,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,166.7,0.39,,
69.1678846,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.86,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,166.7,0.39,,
69.2722262,12:04:38 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,60.9,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,166.7,0.39,,
69.3681036,12:04:39 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,166.7,0.39,,
69.468105,12:04:39 PM,∞,∞,∞,35.61,35.37,34.96,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,166.7,0.39,,
69.5721814,12:04:39 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,166.7,0.39,,
69.6722214,12:04:39 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,166.7,0.39,,
