ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
69.7722335,12:04:39 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,166.7,0.39,,
69.8680773,12:04:39 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,164.9,0.39,,
69.9729516,12:04:39 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,164.9,0.39,,
70.0681245,12:04:39 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.76,47.74,47.86,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,164.9,0.39,,
70.1705315,12:04:39 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,164.9,0.39,,
70.2722096,12:04:39 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,164.9,0.39,,
70.370631,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,164.9,0.39,,
70.4705288,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,164.9,0.39,,
70.5679106,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,164.9,0.39,,
70.6729607,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,164.9,0.39,,
70.7719209,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,164.9,0.39,,
70.8679153,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,164.9,0.39,,
70.969545,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,164.9,0.39,,
71.0701812,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.85,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,164.9,0.39,,
71.1681458,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.10,0.10,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,164.9,0.38,,
71.2718887,12:04:40 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.11,0.10,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,163.6,0.38,,
71.3718246,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.11,0.10,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,163.6,0.38,,
71.471755,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.5,0,0,0.00,163.6,0.38,,
71.5681529,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.93,47.93,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.5,0,0,0.00,163.6,0.38,,
71.6680014,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.5,0,0,0.00,163.6,0.38,,
71.7700755,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.96,0.0,0.0,25.4,21.75,21.73,21.74,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.5,0,0,0.00,163.6,0.38,,
71.8695879,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.73,21.74,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,163.6,0.38,,
71.97335,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.73,21.74,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,163.6,0.38,,
72.0681709,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.0,25.4,21.75,21.73,21.74,0.11,0.11,21.86,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,163.6,0.38,,
72.1712636,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.10,21.86,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,163.6,0.38,,
72.2719946,12:04:41 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.10,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,163.6,0.38,,
72.3681896,12:04:42 PM,∞,∞,∞,35.61,35.37,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.10,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,163.6,0.38,,
72.4722916,12:04:42 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.10,0.10,21.86,61.0,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,163.6,0.38,,
72.568884,12:04:42 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.10,0.10,21.86,61.0,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,163.6,0.38,,
72.6681546,12:04:42 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.10,0.10,21.86,61.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.8,0.38,,
72.7688769,12:04:42 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.10,0.10,21.86,61.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.8,0.38,,
72.8690451,12:04:42 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.10,0.10,21.86,61.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.8,0.38,,
72.973061,12:04:42 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.91,47.91,47.94,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.10,0.10,21.86,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,161.8,0.38,,
73.0709229,12:04:42 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.10,0.10,21.83,61.0,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,161.8,0.38,,
73.1679902,12:04:42 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.97,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.10,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,161.8,0.38,,
73.272322,12:04:42 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.10,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,161.8,0.38,,
73.3708664,12:04:43 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.8,0.38,,
73.4728699,12:04:43 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.8,0.38,,
73.5692619,12:04:43 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.8,0.38,,
73.6723248,12:04:43 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.8,0.38,,
73.7697095,12:04:43 PM,∞,∞,∞,35.61,35.36,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,161.8,0.38,,
73.8685493,12:04:43 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,161.8,0.38,,
73.9679681,12:04:43 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,161.8,0.38,,
74.0688726,12:04:43 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,160.0,0.38,,
74.1680935,12:04:43 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,160.0,0.38,,
74.270314,12:04:43 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,160.0,0.38,,
74.3679783,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.77,47.76,47.86,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,160.0,0.38,,
74.4683704,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,160.0,0.38,,
74.5696582,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.00,36.96,0.0,0.1,25.4,21.75,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,160.0,0.38,,
74.6681992,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.1,25.4,21.74,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,160.0,0.38,,
74.7723097,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.1,25.4,21.74,21.73,21.74,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,160.0,0.38,,
74.8714877,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.1,25.4,21.74,21.73,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,160.0,0.38,,
74.9729496,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.1,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,24.0,0,0,0.00,160.0,0.38,,
75.0682333,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,24.0,0,0,0.00,160.0,0.38,,
75.1695685,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,24.0,0,0,0.00,160.0,0.38,,
75.2704307,12:04:44 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,160.0,0.38,,
75.3729171,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,160.0,0.38,,
75.4684189,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,160.0,0.37,,
75.5693325,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,159.2,0.37,,
75.6724524,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,159.2,0.37,,
75.7718765,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,159.2,0.37,,
75.8731777,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.91,47.93,47.94,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,159.2,0.37,,
75.9723577,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.89,47.72,47.82,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,159.2,0.37,,
76.0681727,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.89,47.72,47.82,0.00,0.03,36.96,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,159.2,0.37,,
76.1728521,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,159.2,0.37,,
76.2701745,12:04:45 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,0.7,25.4,21.74,21.73,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,159.2,0.37,,
76.3680212,12:04:46 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,0.7,25.4,21.74,21.72,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,159.2,0.37,,
76.4682469,12:04:46 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,159.2,0.37,,
76.5695706,12:04:46 PM,∞,∞,∞,35.61,35.35,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,159.2,0.37,,
76.6712867,12:04:46 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,159.2,0.37,,
76.7707725,12:04:46 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.82,61.1,0.00,0.00,0.00,23.8,22.1,23.7,0,0,0.00,159.2,0.37,,
76.8721137,12:04:46 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,159.2,0.37,,
76.9706942,12:04:46 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,158.2,0.37,,
77.071382,12:04:46 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.8,0,0,0.00,158.2,0.37,,
77.1721829,12:04:46 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,158.2,0.37,,
77.2698417,12:04:46 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.89,47.72,47.82,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,158.2,0.37,,
77.3682682,12:04:47 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,158.2,0.37,,
77.4692079,12:04:47 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.97,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,158.2,0.37,,
77.5680362,12:04:47 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,158.2,0.37,,
77.6722608,12:04:47 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,158.2,0.37,,
77.7723836,12:04:47 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,3.5,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,158.2,0.37,,
77.8682696,12:04:47 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,158.2,0.37,,
77.9722249,12:04:47 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,158.2,0.37,,
78.0680456,12:04:47 PM,∞,∞,∞,35.60,35.34,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,158.2,0.37,,
78.172672,12:04:47 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,158.2,0.37,,
78.2723582,12:04:47 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,158.2,0.37,,
78.371028,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,157.2,0.37,,
78.468051,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,157.2,0.37,,
78.5680551,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,157.2,0.37,,
78.6697723,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.77,47.76,47.96,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.83,61.1,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,157.2,0.37,,
78.7720749,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,157.2,0.37,,
78.8711888,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.24,36.98,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,157.2,0.37,,
78.9680601,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,157.2,0.37,,
79.068063,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,157.2,0.37,,
79.1723608,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,5.4,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,157.2,0.37,,
79.2719851,12:04:48 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,157.2,0.37,,
79.3683041,12:04:49 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,157.2,0.37,,
79.4696456,12:04:49 PM,∞,∞,∞,35.60,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,157.2,0.37,,
79.5709805,12:04:49 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,157.2,0.37,,
79.6708604,12:04:49 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,157.2,0.37,,
79.7680826,12:04:49 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,157.2,0.37,,
79.8680745,12:04:49 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,156.0,0.37,,
79.9728117,12:04:49 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,156.0,0.37,,
80.070189,12:04:49 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.89,47.91,47.94,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,156.0,0.37,,
80.1729386,12:04:49 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.77,47.74,47.86,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,156.0,0.37,,
80.2730918,12:04:49 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.77,47.74,47.86,0.00,0.41,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,156.0,0.37,,
80.3712165,12:04:50 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,156.0,0.37,,
80.4689101,12:04:50 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,156.0,0.37,,
80.5721875,12:04:50 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.9,0,0,0.00,156.0,0.37,,
80.6683672,12:04:50 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,9.1,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,156.0,0.37,,
80.7729242,12:04:50 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,156.0,0.37,,
80.8721416,12:04:50 PM,∞,∞,∞,35.59,35.33,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,156.0,0.37,,
80.973219,12:04:50 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,24.0,0,0,0.00,156.0,0.37,,
81.0727958,12:04:50 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,156.0,0.37,,
81.1681068,12:04:50 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,156.0,0.36,,
81.2681173,12:04:50 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.73,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,155.6,0.36,,
81.3693254,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.1,23.8,0,0,0.00,155.6,0.36,,
81.4716222,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,155.6,0.36,,
81.5730148,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.77,47.74,47.86,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,155.6,0.36,,
81.6681442,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.93,47.93,47.94,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,155.6,0.36,,
81.7682456,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.93,47.93,47.94,0.00,0.71,36.96,0.0,15.7,25.4,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,155.6,0.36,,
81.8694303,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,15.7,25.4,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,155.6,0.36,,
81.9727666,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,15.7,25.4,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,155.6,0.36,,
82.0685686,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,15.7,25.4,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.13,0.00,0.00,23.8,21.8,23.8,0,0,0.00,155.6,0.36,,
82.1686971,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,155.6,0.36,,
82.2724932,12:04:51 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.74,21.72,21.72,0.11,0.11,21.81,61.1,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,155.6,0.36,,
82.3683593,12:04:52 PM,∞,∞,∞,35.59,35.32,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,155.6,0.36,,
82.4731314,12:04:52 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,155.6,0.36,,
82.5710336,12:04:52 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,155.6,0.36,,
82.6683522,12:04:52 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,154.5,0.36,,
82.7724823,12:04:52 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,154.5,0.36,,
82.868916,12:04:52 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,154.5,0.36,,
82.9724789,12:04:52 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.93,47.93,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,154.5,0.36,,
83.0701949,12:04:52 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.91,47.91,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,154.5,0.36,,
83.1681368,12:04:52 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.91,47.91,47.94,0.00,0.99,37.00,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,154.5,0.36,,
83.2730685,12:04:52 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,154.5,0.36,,
83.3731022,12:04:53 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.1,23.8,0,0,0.00,154.5,0.36,,
83.4681371,12:04:53 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,19.4,25.5,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.1,23.8,0,0,0.00,154.5,0.36,,
83.5682898,12:04:53 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.1,23.8,0,0,0.00,154.5,0.36,,
83.672762,12:04:53 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.1,23.8,0,0,0.00,154.5,0.36,,
83.7723337,12:04:53 PM,∞,∞,∞,35.59,35.31,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.1,23.8,0,0,0.00,154.5,0.36,,
83.86945,12:04:53 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.1,23.8,0,0,0.00,154.5,0.36,,
83.9729038,12:04:53 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.72,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,22.1,23.8,0,0,0.00,154.5,0.36,,
84.0729052,12:04:53 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.71,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
84.1681549,12:04:53 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.71,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
84.2682793,12:04:53 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.71,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
84.3681919,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.91,47.91,47.94,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.71,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
84.4725128,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.71,21.72,0.11,0.11,21.81,61.2,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,153.6,0.36,,
84.5682829,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,0.99,36.97,0.0,21.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,153.6,0.36,,
84.6689521,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,21.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,153.6,0.36,,
84.7727226,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,21.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,153.6,0.36,,
84.8694675,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,21.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
84.971763,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
85.069665,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
85.1683286,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
85.2710887,12:04:54 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
85.3722833,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
85.4681789,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.6,0.36,,
85.5682096,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.4,0.36,,
85.668589,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,153.4,0.36,,
85.7683959,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,153.4,0.36,,
85.8729585,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.77,47.74,47.86,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,153.4,0.36,,
85.9682246,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.91,47.91,47.93,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,153.4,0.36,,
86.0728118,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.49,47.91,47.91,47.93,0.00,1.39,36.97,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,153.4,0.36,,
86.1685241,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,153.4,0.36,,
86.2682372,12:04:55 PM,∞,∞,∞,35.58,35.29,34.97,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,153.4,0.36,,
86.3716294,12:04:56 PM,∞,∞,∞,35.58,35.29,34.97,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,30.9,25.4,21.72,21.71,21.72,0.11,0.11,21.82,61.2,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,153.4,0.36,,
86.4714305,12:04:56 PM,∞,∞,∞,35.58,35.29,34.97,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,153.4,0.36,,
86.5681948,12:04:56 PM,∞,∞,∞,35.58,35.29,34.97,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,153.4,0.36,,
86.6684197,12:04:56 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,153.4,0.36,,
86.7685186,12:04:56 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,153.4,0.36,,
86.8682013,12:04:56 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,153.4,0.36,,
86.9731219,12:04:56 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.8,0.36,,
87.072665,12:04:56 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.8,0.36,,
87.1726697,12:04:56 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.8,0,0,0.00,152.8,0.36,,
87.2713656,12:04:56 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.91,47.91,47.93,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.8,0,0,0.00,152.8,0.36,,
87.368411,12:04:57 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.89,47.91,47.84,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.8,0,0,0.00,152.8,0.36,,
87.4724679,12:04:57 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.89,47.91,47.84,0.00,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.8,0,0,0.00,152.8,0.36,,
87.5714993,12:04:57 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,152.8,0.36,,
87.6693756,12:04:57 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,152.8,0.36,,
87.7709481,12:04:57 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.0,40.7,25.4,21.72,21.71,21.72,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,152.8,0.36,,
87.8712249,12:04:57 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,152.8,0.36,,
87.9727024,12:04:57 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,152.8,0.36,,
88.0730262,12:04:57 PM,∞,∞,∞,35.57,35.27,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,152.8,0.36,,
88.172554,12:04:57 PM,∞,∞,∞,35.56,35.26,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,152.8,0.36,,
88.2711966,12:04:57 PM,22.4702,∞,22.4182,35.56,35.26,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.11,0.11,21.80,61.2,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,152.8,0.36,,
88.3689704,12:04:58 PM,22.4702,∞,22.4182,35.56,35.26,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.11,0.10,21.78,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.5,0.36,,
88.4683358,12:04:58 PM,22.4702,∞,22.4182,35.56,35.26,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.11,0.10,21.78,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.5,0.36,,
88.5682307,12:04:58 PM,22.4702,∞,22.4182,35.56,35.26,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.5,0.36,,
88.6684729,12:04:58 PM,22.4702,∞,22.4182,35.56,35.26,34.98,22.48,47.89,47.91,47.84,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.5,0.36,,
88.7697072,12:04:58 PM,22.4702,144.933,22.4182,35.56,35.26,34.98,22.48,47.91,47.93,47.94,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,152.5,0.36,,
88.8699022,12:04:58 PM,22.4702,144.933,22.4182,35.56,35.26,34.98,22.48,47.91,47.93,47.94,0.04,1.84,36.98,0.6,40.7,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,152.5,0.36,,
88.9723589,12:04:58 PM,22.4702,144.933,22.4182,35.56,35.26,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.6,40.7,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,152.5,0.36,,
89.0717342,12:04:58 PM,22.4702,144.933,22.4182,35.56,35.26,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.6,40.7,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,152.5,0.36,,
89.1726391,12:04:58 PM,22.4702,144.933,22.4182,35.56,35.26,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.6,40.7,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,152.5,0.36,,
89.2690817,12:04:58 PM,17.8570,144.933,17.8050,35.56,35.26,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.8,52.0,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,152.5,0.36,,
89.3694788,12:04:59 PM,17.8570,144.933,17.8050,35.56,35.26,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.8,52.0,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,152.5,0.36,,
89.4725368,12:04:59 PM,17.8570,144.933,17.8050,35.56,35.26,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.8,52.0,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.1,23.9,0,0,0.00,152.5,0.36,,
89.5694544,12:04:59 PM,17.8570,144.933,17.8050,35.55,35.24,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.8,52.0,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.1,24.0,0,0,0.00,152.5,0.36,,
89.6684458,12:04:59 PM,17.8570,144.933,17.8050,35.55,35.24,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.8,52.0,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.1,24.0,0,0,0.00,152.5,0.36,,
89.7723303,12:04:59 PM,17.8419,115.178,17.7899,35.55,35.24,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.8,52.0,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.1,24.0,0,0,0.00,152.5,0.36,,
89.8684814,12:04:59 PM,17.8419,115.178,17.7899,35.55,35.24,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.8,52.0,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,152.2,0.36,,
89.9682691,12:04:59 PM,17.8419,115.178,17.7899,35.55,35.24,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.8,52.0,25.4,21.72,21.71,21.71,0.10,0.10,21.78,61.2,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,152.2,0.36,,
90.0717626,12:04:59 PM,17.8419,115.178,17.7899,35.55,35.24,34.98,22.48,47.91,47.93,47.94,0.04,2.35,36.99,0.8,52.0,25.4,21.71,21.71,21.71,0.10,0.10,21.78,61.3,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,152.2,0.36,,
90.1696498,12:04:59 PM,17.8419,115.178,17.7899,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.04,2.35,36.99,0.8,52.0,25.4,21.71,21.71,21.71,0.10,0.10,21.78,61.3,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,152.2,0.36,,
90.2697406,12:04:59 PM,17.8557,115.080,17.8037,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.04,2.35,36.99,0.8,52.0,25.4,21.71,21.71,21.71,0.10,0.10,21.78,61.3,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,152.2,0.36,,
90.3715879,12:05:00 PM,17.8557,115.080,17.8037,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,0.8,52.0,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,152.2,0.36,,
90.4715369,12:05:00 PM,17.8557,115.080,17.8037,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,0.8,52.0,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,152.2,0.36,,
90.5729605,12:05:00 PM,17.8557,115.080,17.8037,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,0.8,52.0,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,152.2,0.36,,
90.6699001,12:05:00 PM,17.8557,115.080,17.8037,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,0.8,52.0,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.2,0.36,,
90.7703144,12:05:00 PM,5.5528,115.169,5.5008,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.2,0.36,,
90.8715682,12:05:00 PM,5.5528,115.169,5.5008,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.2,0.36,,
90.9684481,12:05:00 PM,5.5528,115.169,5.5008,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.2,0.36,,
91.0729178,12:05:00 PM,5.5528,115.169,5.5008,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.2,0.36,,
91.1725232,12:05:00 PM,5.5528,115.169,5.5008,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,152.2,0.36,,
91.2725857,12:05:00 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.8,0.36,,
91.3697034,12:05:01 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.8,0.36,,
91.469404,12:05:01 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,151.8,0.36,,
91.5694261,12:05:01 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.91,47.91,47.93,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,151.8,0.36,,
91.6682866,12:05:01 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.76,47.74,47.84,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.71,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,151.8,0.36,,
91.7686935,12:05:01 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.76,47.74,47.84,0.12,2.95,36.99,2.5,65.1,25.4,21.71,21.70,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,151.8,0.36,,
91.8718866,12:05:01 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,2.5,65.1,25.4,21.71,21.70,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.8,0.36,,
91.9706607,12:05:01 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,2.5,65.1,25.4,21.71,21.70,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.8,0.36,,
92.070303,12:05:01 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,2.5,65.1,25.4,21.71,21.70,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.8,0.36,,
92.1695772,12:05:01 PM,5.5528,35.815,5.5008,35.55,35.24,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.79,61.3,0.13,0.00,0.00,23.8,22.0,24.1,0,0,0.00,151.8,0.36,,
92.2714935,12:05:01 PM,2.6211,35.815,2.5691,35.55,35.24,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.1,0,0,0.00,151.8,0.36,,
92.3706488,12:05:02 PM,2.6211,35.815,2.5691,35.53,35.22,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.1,0,0,0.00,151.8,0.36,,
92.4684788,12:05:02 PM,2.6211,35.815,2.5691,35.53,35.22,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.1,0,0,0.00,151.8,0.36,,
92.5723196,12:05:02 PM,2.6211,35.815,2.5691,35.53,35.22,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,151.8,0.36,,
92.6719986,12:05:02 PM,2.6211,35.815,2.5691,35.53,35.22,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,151.7,0.36,,
92.7716288,12:05:02 PM,2.6186,16.906,2.5666,35.53,35.22,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,151.7,0.36,,
92.8730668,12:05:02 PM,2.6186,16.906,2.5666,35.53,35.22,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,151.7,0.36,,
92.9683025,12:05:02 PM,2.6186,16.906,2.5666,35.53,35.22,34.98,22.48,47.76,47.74,47.84,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.7,0.36,,
93.0724923,12:05:02 PM,2.6186,16.906,2.5666,35.53,35.22,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.7,0.36,,
93.1706743,12:05:02 PM,2.6186,16.906,2.5666,35.53,35.22,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.98,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.7,0.36,,
93.2720097,12:05:02 PM,2.6186,16.890,2.5666,35.53,35.22,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.7,0.36,,
93.3701252,12:05:03 PM,2.6186,16.890,2.5666,35.53,35.22,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.2,23.6,0,0,0.00,151.7,0.36,,
93.4707002,12:05:03 PM,2.6186,16.890,2.5666,35.53,35.22,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,5.3,72.2,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.2,23.6,0,0,0.00,151.7,0.36,,
93.5683214,12:05:03 PM,2.6186,16.890,2.5666,35.53,35.22,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.2,23.6,0,0,0.00,151.7,0.36,,
93.6711768,12:05:03 PM,2.6186,16.890,2.5666,35.53,35.22,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.2,23.6,0,0,0.00,151.7,0.36,,
93.7694974,12:05:03 PM,2.3128,16.890,2.2608,35.53,35.22,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.6,0,0,0.00,151.7,0.36,,
93.8688497,12:05:03 PM,2.3128,16.890,2.2608,35.52,35.20,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.6,0,0,0.00,151.7,0.36,,
93.968328,12:05:03 PM,2.3128,16.890,2.2608,35.52,35.20,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.6,0,0,0.00,151.7,0.36,,
94.0718944,12:05:03 PM,2.3128,16.890,2.2608,35.52,35.20,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.6,0,0,0.00,151.2,0.35,,
94.1712588,12:05:03 PM,2.3128,16.890,2.2608,35.52,35.20,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,151.2,0.35,,
