ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
94.2710939,12:05:03 PM,2.3105,14.917,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,151.2,0.35,,
94.3708183,12:05:04 PM,2.3105,14.917,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.94,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,151.2,0.35,,
94.4684636,12:05:04 PM,2.3105,14.917,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,23.5,0,0,0.00,151.2,0.35,,
94.5683674,12:05:04 PM,2.3105,14.917,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.29,3.52,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,151.2,0.35,,
94.6702325,12:05:04 PM,2.3105,14.917,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,151.2,0.35,,
94.7723098,12:05:04 PM,2.3105,14.903,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,23.8,0,0,0.00,151.2,0.35,,
94.8683456,12:05:04 PM,2.3105,14.903,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,6.0,77.3,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,151.2,0.35,,
94.9726939,12:05:04 PM,2.3105,14.903,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,151.2,0.35,,
95.0726895,12:05:04 PM,2.3105,14.903,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,151.2,0.35,,
95.1685288,12:05:04 PM,2.3105,14.903,2.2585,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,151.2,0.35,,
95.2711028,12:05:04 PM,1.4389,14.903,1.3869,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,151.2,0.35,,
95.3688176,12:05:05 PM,1.4389,14.903,1.3869,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,151.2,0.35,,
95.4707387,12:05:05 PM,1.4389,14.903,1.3869,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,151.0,0.35,,
95.5685703,12:05:05 PM,1.4389,14.903,1.3869,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,151.0,0.35,,
95.6732535,12:05:05 PM,1.4389,14.903,1.3869,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.0,0.35,,
95.7709665,12:05:05 PM,1.4389,9.281,1.3869,35.52,35.20,34.98,22.48,47.91,47.91,47.93,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.0,0.35,,
95.8721383,12:05:05 PM,1.4389,9.281,1.3869,35.52,35.20,34.98,22.48,47.77,47.76,47.88,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.0,0.35,,
95.9685024,12:05:05 PM,1.4389,9.281,1.3869,35.52,35.20,34.98,22.48,47.77,47.76,47.88,0.47,4.17,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.0,0.35,,
96.0718253,12:05:05 PM,1.4389,9.281,1.3869,35.52,35.20,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.1,0,0,0.00,151.0,0.35,,
96.1719096,12:05:05 PM,1.4389,9.281,1.3869,35.52,35.20,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.1,0,0,0.00,151.0,0.35,,
96.271922,12:05:05 PM,1.4389,9.281,1.3869,35.52,35.20,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.1,0,0,0.00,151.0,0.35,,
96.3693955,12:05:06 PM,1.4389,9.281,1.3869,35.52,35.20,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,9.6,91.8,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.0,24.1,0,0,0.00,151.0,0.35,,
96.4686011,12:05:06 PM,1.4389,9.281,1.3869,35.52,35.20,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.1,23.9,0,0,0.00,151.0,0.35,,
96.5733723,12:05:06 PM,1.4389,9.281,1.3869,35.52,35.20,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.1,23.9,0,0,0.00,151.0,0.35,,
96.6732144,12:05:06 PM,1.4389,9.281,1.3869,35.51,35.18,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.71,0.10,0.10,21.76,61.3,0.13,0.00,0.00,23.8,22.1,23.9,0,0,0.00,151.0,0.35,,
96.7709115,12:05:06 PM,1.0691,9.281,1.0171,35.51,35.18,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.10,0.11,21.76,61.3,0.13,0.00,0.00,23.8,22.1,23.9,0,0,0.00,151.0,0.35,,
96.8683791,12:05:06 PM,1.0691,9.281,1.0171,35.51,35.18,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.10,0.11,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,151.0,0.35,,
96.9727533,12:05:06 PM,1.0691,9.281,1.0171,35.51,35.18,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,150.7,0.35,,
97.0731679,12:05:06 PM,1.0691,9.281,1.0171,35.51,35.18,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,150.7,0.35,,
97.1733749,12:05:06 PM,1.0691,9.281,1.0171,35.51,35.18,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.76,61.3,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,150.7,0.35,,
97.2700582,12:05:06 PM,1.0691,6.895,1.0171,35.51,35.18,34.98,22.48,47.77,47.76,47.88,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.76,61.3,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,150.7,0.35,,
97.3720435,12:05:07 PM,1.0691,6.895,1.0171,35.51,35.18,34.98,22.48,47.91,47.91,47.93,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.76,61.3,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,150.7,0.35,,
97.4732632,12:05:07 PM,1.0691,6.895,1.0171,35.51,35.18,34.98,22.48,47.91,47.91,47.93,0.64,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.76,61.3,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,150.7,0.35,,
97.5686285,12:05:07 PM,1.0691,6.895,1.0171,35.51,35.18,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.76,61.3,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.7,0.35,,
97.6695458,12:05:07 PM,1.0691,6.895,1.0171,35.51,35.18,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.3,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.7,0.35,,
97.7695998,12:05:07 PM,1.0697,6.895,1.0177,35.51,35.18,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.9,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.7,0.35,,
97.8703259,12:05:07 PM,1.0697,6.895,1.0177,35.51,35.18,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.7,0.35,,
97.9684995,12:05:07 PM,1.0697,6.895,1.0177,35.51,35.18,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.8,23.7,0,0,0.00,150.7,0.35,,
98.0683973,12:05:07 PM,1.0697,6.895,1.0177,35.51,35.18,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.8,23.7,0,0,0.00,150.7,0.35,,
98.1725212,12:05:07 PM,1.0697,6.895,1.0177,35.49,35.16,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.8,23.7,0,0,0.00,150.7,0.35,,
98.2727331,12:05:07 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.8,23.7,0,0,0.00,150.7,0.35,,
98.3712323,12:05:08 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,150.4,0.35,,
98.4695719,12:05:08 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,150.4,0.35,,
98.5684286,12:05:08 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,150.4,0.35,,
98.6727534,12:05:08 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.91,47.91,47.93,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,150.4,0.35,,
98.7715751,12:05:08 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.74,47.72,47.84,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,22.1,23.9,0,0,0.00,150.4,0.35,,
98.8730323,12:05:08 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.74,47.72,47.84,0.89,4.77,36.99,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,22.1,23.9,0,0,0.00,150.4,0.35,,
98.9698014,12:05:08 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,22.1,23.9,0,0,0.00,150.4,0.35,,
99.0695855,12:05:08 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,22.1,23.9,0,0,0.00,150.4,0.35,,
99.1686612,12:05:08 PM,1.0737,6.925,1.0217,35.49,35.16,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,12.8,104.9,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,150.4,0.35,,
99.2715342,12:05:08 PM,0.7648,6.925,0.7128,35.49,35.16,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,150.4,0.35,,
99.3722001,12:05:09 PM,0.7648,6.925,0.7128,35.49,35.16,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,150.4,0.35,,
99.4716858,12:05:09 PM,0.7648,6.925,0.7128,35.49,35.16,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.78,61.4,0.13,0.00,0.00,23.8,21.8,24.0,0,0,0.00,150.4,0.35,,
99.5684239,12:05:09 PM,0.7648,6.925,0.7128,35.48,35.15,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,150.4,0.35,,
99.6719447,12:05:09 PM,0.7648,6.925,0.7128,35.48,35.15,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,150.4,0.35,,
99.7727666,12:05:09 PM,0.7641,4.933,0.7121,35.48,35.15,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,150.4,0.35,,
99.8719557,12:05:09 PM,0.7641,4.933,0.7121,35.48,35.15,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,150.4,0.35,,
99.9724153,12:05:09 PM,0.7641,4.933,0.7121,35.48,35.15,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,150.4,0.35,,
100.0685604,12:05:09 PM,0.7641,4.933,0.7121,35.48,35.15,34.98,22.48,47.74,47.72,47.84,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,150.4,0.35,,
100.1688984,12:05:09 PM,0.7641,4.933,0.7121,35.48,35.15,34.98,22.48,47.93,47.94,47.96,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,150.4,0.35,,
100.2702872,12:05:09 PM,0.7641,4.928,0.7121,35.48,35.15,34.98,22.48,47.93,47.94,47.96,0.89,5.37,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,150.4,0.35,,
100.3684426,12:05:10 PM,0.7641,4.928,0.7121,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,150.4,0.35,,
100.4725519,12:05:10 PM,0.7641,4.928,0.7121,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,150.4,0.35,,
100.5707123,12:05:10 PM,0.7641,4.928,0.7121,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,150.4,0.35,,
100.6727251,12:05:10 PM,0.7641,4.928,0.7121,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,18.0,118.2,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.4,0.35,,
100.7728131,12:05:10 PM,0.6178,4.928,0.5658,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.4,0.35,,
100.8728131,12:05:10 PM,0.6178,4.928,0.5658,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.4,0.35,,
100.9726863,12:05:10 PM,0.6178,4.928,0.5658,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.4,0.35,,
101.0707507,12:05:10 PM,0.6178,4.928,0.5658,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,24.2,0,0,0.00,150.4,0.35,,
101.168457,12:05:10 PM,0.6178,4.928,0.5658,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,24.2,0,0,0.00,150.4,0.35,,
101.2685593,12:05:10 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,24.2,0,0,0.00,150.1,0.35,,
101.3692504,12:05:11 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,24.2,0,0,0.00,150.1,0.35,,
101.4727448,12:05:11 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,150.1,0.35,,
101.5684607,12:05:11 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.93,47.94,47.96,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.11,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,150.1,0.35,,
101.6735978,12:05:11 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.89,47.91,47.94,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.10,0.11,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,150.1,0.35,,
101.7726205,12:05:11 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.89,47.91,47.94,1.11,5.97,37.00,22.3,131.8,25.4,21.71,21.70,21.70,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,150.1,0.35,,
101.8684651,12:05:11 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,22.3,131.8,25.4,21.71,21.70,21.70,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,150.1,0.35,,
101.9684671,12:05:11 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,22.3,131.8,25.4,21.71,21.70,21.70,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,150.1,0.35,,
102.0686622,12:05:11 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,22.3,131.8,25.4,21.71,21.70,21.70,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,150.1,0.35,,
102.1723869,12:05:11 PM,0.6178,3.985,0.5658,35.48,35.15,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.1,0.35,,
102.2727419,12:05:11 PM,0.5081,3.985,0.4561,35.48,35.15,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.1,0.35,,
102.3705716,12:05:12 PM,0.5081,3.985,0.4561,35.46,35.13,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.1,0.35,,
102.4728657,12:05:12 PM,0.5081,3.985,0.4561,35.46,35.13,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.1,0.35,,
102.569033,12:05:12 PM,0.5081,3.985,0.4561,35.46,35.13,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.1,0.35,,
102.6685248,12:05:12 PM,0.5081,3.985,0.4561,35.46,35.13,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.5,0.35,,
102.7703628,12:05:12 PM,0.5075,3.277,0.4555,35.46,35.13,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.5,0.35,,
102.8728258,12:05:12 PM,0.5075,3.277,0.4555,35.46,35.13,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.5,0.35,,
102.9684856,12:05:12 PM,0.5075,3.277,0.4555,35.46,35.13,34.98,22.48,47.89,47.91,47.94,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,149.5,0.35,,
103.0684875,12:05:12 PM,0.5075,3.277,0.4555,35.46,35.13,34.98,22.48,47.77,47.76,47.88,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,149.5,0.35,,
103.1686638,12:05:12 PM,0.5075,3.277,0.4555,35.46,35.13,34.98,22.48,47.77,47.76,47.88,1.40,6.57,36.99,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,149.5,0.35,,
103.272869,12:05:12 PM,0.5075,3.274,0.4555,35.46,35.13,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.75,61.4,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,149.5,0.35,,
103.3689005,12:05:13 PM,0.5075,3.274,0.4555,35.46,35.13,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.77,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.5,0.35,,
103.4728296,12:05:13 PM,0.5075,3.274,0.4555,35.46,35.13,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,27.1,139.5,25.4,21.71,21.69,21.69,0.10,0.10,21.77,61.4,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.5,0.35,,
103.570305,12:05:13 PM,0.5075,3.274,0.4555,35.46,35.13,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.10,21.77,61.5,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.5,0.35,,
103.6730243,12:05:13 PM,0.5075,3.274,0.4555,35.46,35.13,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.10,21.77,61.5,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.5,0.35,,
103.7687786,12:05:13 PM,0.4895,3.274,0.4375,35.46,35.13,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.10,21.77,61.5,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,149.5,0.35,,
103.8711367,12:05:13 PM,0.4895,3.274,0.4375,35.45,35.11,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.10,21.77,61.5,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,149.5,0.35,,
103.9687107,12:05:13 PM,0.4895,3.274,0.4375,35.45,35.11,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.10,21.77,61.5,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,149.5,0.35,,
104.0717235,12:05:13 PM,0.4895,3.274,0.4375,35.45,35.11,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.10,21.77,61.5,0.13,0.00,0.00,23.8,21.9,23.5,0,0,0.00,149.1,0.35,,
104.1686864,12:05:13 PM,0.4895,3.274,0.4375,35.45,35.11,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.10,21.77,61.5,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.1,0.35,,
104.2727828,12:05:13 PM,0.4889,3.157,0.4369,35.45,35.11,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.10,21.77,61.5,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.1,0.35,,
104.3686623,12:05:14 PM,0.4889,3.157,0.4369,35.45,35.11,34.98,22.48,47.77,47.76,47.88,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.10,21.77,61.5,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,149.1,0.35,,
104.4719394,12:05:14 PM,0.4889,3.157,0.4369,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.11,21.77,61.5,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,149.1,0.35,,
104.5722144,12:05:14 PM,0.4889,3.157,0.4369,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.40,6.57,37.00,28.1,145.3,25.5,21.71,21.69,21.69,0.10,0.11,21.77,61.5,0.13,0.00,0.00,23.9,22.0,23.7,0,0,0.00,149.1,0.35,,
104.6716354,12:05:14 PM,0.4889,3.157,0.4369,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,28.1,145.3,25.5,21.71,21.69,21.69,0.11,0.11,21.77,61.5,0.13,0.00,0.00,23.9,22.0,23.7,0,0,0.00,149.1,0.35,,
104.7726641,12:05:14 PM,0.4889,3.154,0.4369,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,28.1,145.3,25.5,21.71,21.69,21.69,0.11,0.11,21.77,61.5,0.13,0.00,0.00,23.9,22.0,23.7,0,0,0.00,149.1,0.35,,
104.8709102,12:05:14 PM,0.4889,3.154,0.4369,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,28.1,145.3,25.5,21.71,21.69,21.69,0.11,0.11,21.77,61.5,0.13,0.00,0.00,23.9,21.9,23.7,0,0,0.00,149.1,0.35,,
104.9736538,12:05:14 PM,0.4889,3.154,0.4369,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,34.2,158.7,25.5,21.71,21.69,21.69,0.11,0.11,21.77,61.5,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,149.1,0.35,,
105.0729968,12:05:14 PM,0.4889,3.154,0.4369,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.77,61.4,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,149.1,0.35,,
105.1722745,12:05:14 PM,0.4889,3.154,0.4369,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.77,61.4,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,149.1,0.35,,
105.2726215,12:05:14 PM,0.4017,3.154,0.3497,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.77,61.4,0.13,0.00,0.00,23.8,22.0,23.5,0,0,0.00,149.1,0.35,,
105.368526,12:05:15 PM,0.4017,3.154,0.3497,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,22.0,23.5,0,0,0.00,149.1,0.35,,
105.4731235,12:05:15 PM,0.4017,3.154,0.3497,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,22.0,23.5,0,0,0.00,149.2,0.35,,
105.5713148,12:05:15 PM,0.4017,3.154,0.3497,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,22.0,23.5,0,0,0.00,149.2,0.35,,
105.671005,12:05:15 PM,0.4017,3.154,0.3497,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,149.2,0.35,,
105.7687617,12:05:15 PM,0.4017,2.591,0.3497,35.45,35.11,34.98,22.48,47.93,47.93,47.67,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,149.2,0.35,,
105.8710667,12:05:15 PM,0.4017,2.591,0.3497,35.45,35.11,34.98,22.48,47.93,47.91,47.93,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,149.2,0.35,,
105.9688773,12:05:15 PM,0.4017,2.591,0.3497,35.45,35.11,34.98,22.48,47.93,47.91,47.93,1.68,7.18,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,149.2,0.35,,
106.0687493,12:05:15 PM,0.4017,2.591,0.3497,35.45,35.11,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,21.8,23.6,0,0,0.00,149.2,0.35,,
106.1686826,12:05:15 PM,0.4017,2.591,0.3497,35.45,35.11,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,21.8,23.6,0,0,0.00,149.2,0.35,,
106.2707336,12:05:15 PM,0.4017,2.591,0.3497,35.45,35.11,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,21.8,23.6,0,0,0.00,149.2,0.35,,
106.3710264,12:05:16 PM,0.4017,2.591,0.3497,35.45,35.11,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,34.2,158.7,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,21.8,23.6,0,0,0.00,149.2,0.35,,
106.4729114,12:05:16 PM,0.4017,2.591,0.3497,35.45,35.11,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,21.7,24.0,0,0,0.00,149.2,0.35,,
106.5708313,12:05:16 PM,0.4017,2.591,0.3497,35.45,35.11,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,21.7,24.0,0,0,0.00,149.2,0.35,,
106.6685527,12:05:16 PM,0.4017,2.591,0.3497,35.43,35.10,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,21.7,24.0,0,0,0.00,149.2,0.35,,
106.7721603,12:05:16 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,21.7,24.0,0,0,0.00,149.2,0.35,,
106.8722583,12:05:16 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.4,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,149.2,0.35,,
106.9687974,12:05:16 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,148.6,0.35,,
107.0700262,12:05:16 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.69,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,148.6,0.35,,
107.1685588,12:05:16 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,24.0,0,0,0.00,148.6,0.35,,
107.2729486,12:05:16 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.93,47.91,47.93,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,148.6,0.35,,
107.370907,12:05:17 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.77,47.76,47.88,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,148.6,0.35,,
107.4715248,12:05:17 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.77,47.76,47.88,1.97,7.74,37.03,40.1,171.1,25.5,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,148.6,0.35,,
107.5724069,12:05:17 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.1,171.1,25.5,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.8,24.1,0,0,0.00,148.6,0.35,,
107.6685671,12:05:17 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.1,171.1,25.5,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.8,24.1,0,0,0.00,148.6,0.35,,
107.7729562,12:05:17 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.1,171.1,25.5,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.8,24.1,0,0,0.00,148.6,0.35,,
107.8732859,12:05:17 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.8,24.1,0,0,0.00,148.6,0.35,,
107.9710779,12:05:17 PM,0.3430,2.212,0.2910,35.43,35.10,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,24.0,0,0,0.00,148.6,0.35,,
108.0700481,12:05:17 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,24.0,0,0,0.00,148.6,0.35,,
108.1686376,12:05:17 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,24.0,0,0,0.00,148.6,0.35,,
108.2705831,12:05:17 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,24.0,0,0,0.00,148.6,0.35,,
108.3711128,12:05:18 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,147.8,0.35,,
108.4685836,12:05:18 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,147.8,0.35,,
108.5718453,12:05:18 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.69,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,147.8,0.35,,
108.6709043,12:05:18 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.77,47.76,47.88,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,147.8,0.35,,
108.7721772,12:05:18 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.91,47.91,47.94,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,147.8,0.35,,
108.8687476,12:05:18 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.91,47.91,47.94,2.20,7.74,36.97,40.0,170.9,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,147.8,0.35,,
108.9685905,12:05:18 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,40.0,170.9,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,147.8,0.35,,
109.0731728,12:05:18 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,40.0,170.9,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,24.1,0,0,0.00,147.8,0.35,,
109.1718916,12:05:18 PM,0.3430,2.212,0.2910,35.42,35.08,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,40.0,170.9,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,147.8,0.35,,
109.2729157,12:05:18 PM,0.3080,2.212,0.2560,35.42,35.08,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,147.8,0.35,,
109.3696919,12:05:19 PM,0.3080,2.212,0.2560,35.42,35.08,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,147.8,0.35,,
109.4736755,12:05:19 PM,0.3080,2.212,0.2560,35.42,35.08,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.8,23.9,0,0,0.00,147.8,0.35,,
109.5720631,12:05:19 PM,0.3080,2.212,0.2560,35.41,35.07,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.8,23.8,0,0,0.00,147.8,0.35,,
109.6687628,12:05:19 PM,0.3080,2.212,0.2560,35.41,35.07,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.8,23.8,0,0,0.00,147.8,0.35,,
109.7709803,12:05:19 PM,0.3078,1.987,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.8,23.8,0,0,0.00,147.3,0.35,,
109.8696482,12:05:19 PM,0.3078,1.987,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.8,0,0,0.00,147.3,0.35,,
109.9687292,12:05:19 PM,0.3078,1.987,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,147.3,0.35,,
110.0686085,12:05:19 PM,0.3078,1.987,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.94,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,147.3,0.35,,
110.1687592,12:05:19 PM,0.3078,1.987,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,147.3,0.35,,
110.2715556,12:05:19 PM,0.3078,1.985,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.20,8.24,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,147.3,0.35,,
110.3719291,12:05:20 PM,0.3078,1.985,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,147.3,0.35,,
110.4687603,12:05:20 PM,0.3078,1.985,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,147.3,0.35,,
110.5734573,12:05:20 PM,0.3078,1.985,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,44.6,182.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,23.9,0,0,0.00,147.3,0.35,,
110.6686219,12:05:20 PM,0.3078,1.985,0.2558,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,147.3,0.35,,
110.7728139,12:05:20 PM,0.2824,1.985,0.2304,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.5,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,147.3,0.35,,
110.8735972,12:05:20 PM,0.2824,1.985,0.2304,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.6,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,147.3,0.35,,
110.9709487,12:05:20 PM,0.2824,1.985,0.2304,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.73,61.6,0.13,0.00,0.00,23.8,22.0,23.7,0,0,0.00,147.3,0.35,,
111.0688546,12:05:20 PM,0.2824,1.985,0.2304,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,147.3,0.35,,
111.1687072,12:05:20 PM,0.2824,1.985,0.2304,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,147.3,0.34,,
111.2719451,12:05:20 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,146.3,0.34,,
111.3721151,12:05:21 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,21.9,23.9,0,0,0.00,146.3,0.34,,
111.4731577,12:05:21 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.91,47.91,47.86,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,146.3,0.34,,
111.573254,12:05:21 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.77,47.76,47.88,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,146.3,0.34,,
111.6694406,12:05:21 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.77,47.76,47.88,2.40,8.65,37.00,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,146.3,0.34,,
111.7719942,12:05:21 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,21.9,23.7,0,0,0.00,146.3,0.34,,
111.868641,12:05:21 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,22.1,23.8,0,0,0.00,146.3,0.34,,
111.9686462,12:05:21 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,48.6,191.2,25.4,21.69,21.68,21.68,0.11,0.11,21.74,61.6,0.13,0.00,0.00,23.8,22.1,23.8,0,0,0.00,146.3,0.34,,
112.072545,12:05:21 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,48.6,191.2,25.4,21.69,21.68,21.68,0.10,0.11,21.74,61.6,0.10,0.00,0.00,23.8,22.1,23.8,0,0,0.00,146.3,0.34,,
112.1715923,12:05:21 PM,0.2824,1.821,0.2304,35.41,35.07,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,50.9,197.1,25.4,21.69,21.68,21.68,0.10,0.10,21.74,61.6,0.10,0.00,0.00,23.8,22.1,23.8,0,0,0.00,146.3,0.34,,
112.2729409,12:05:21 PM,0.2696,1.739,0.2176,35.41,35.07,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,50.9,197.1,25.4,21.69,21.68,21.68,0.10,0.10,21.74,61.6,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,146.3,0.34,,
112.371888,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,50.9,197.1,25.4,21.69,21.68,21.68,0.10,0.10,21.74,61.6,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,146.3,0.34,,
112.4688796,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,50.9,197.1,25.4,21.69,21.68,21.68,0.10,0.10,21.74,61.6,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,146.3,0.34,,
112.5686542,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,50.9,197.1,25.4,21.69,21.68,21.68,0.10,0.10,21.74,61.6,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,146.3,0.34,,
112.668882,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,50.9,197.1,25.4,21.69,21.68,21.68,0.10,0.10,21.74,61.6,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,146.0,0.34,,
112.7730395,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,50.9,197.1,25.4,21.68,21.68,21.68,0.10,0.10,21.74,61.6,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,146.0,0.34,,
112.873587,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,50.9,197.1,25.4,21.68,21.68,21.68,0.10,0.10,21.74,61.6,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,146.0,0.34,,
112.9702231,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.77,47.76,47.88,2.54,9.10,37.02,50.9,197.1,25.4,21.68,21.68,21.68,0.10,0.11,21.74,61.6,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,146.0,0.34,,
113.0699955,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.89,47.91,47.94,2.54,9.10,37.02,50.9,197.1,25.4,21.68,21.68,21.68,0.10,0.11,21.72,61.6,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,146.0,0.34,,
113.1688904,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.89,47.91,47.94,2.54,9.10,37.02,50.9,197.1,25.4,21.68,21.68,21.68,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,146.0,0.34,,
113.2729412,12:05:22 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.89,47.91,47.94,2.54,9.10,37.02,50.9,197.1,25.4,21.68,21.68,21.68,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,146.0,0.34,,
113.370763,12:05:23 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.48,47.89,47.91,47.94,2.54,9.10,37.02,50.9,197.1,25.4,21.68,21.68,21.68,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,22.0,24.1,0,0,0.00,146.0,0.34,,
113.4699594,12:05:23 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,50.9,197.1,25.4,21.68,21.68,21.68,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,22.0,24.1,0,0,0.00,146.0,0.34,,
113.5733197,12:05:23 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.68,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,22.0,24.1,0,0,0.00,146.0,0.34,,
113.6686735,12:05:23 PM,0.2696,1.739,0.2176,35.40,35.06,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,22.0,24.1,0,0,0.00,146.0,0.34,,
113.7696032,12:05:23 PM,0.2665,1.739,0.2145,35.40,35.06,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,146.0,0.34,,
113.8704932,12:05:23 PM,0.2665,1.739,0.2145,35.39,35.05,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,146.0,0.34,,
113.9698591,12:05:23 PM,0.2665,1.739,0.2145,35.39,35.05,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,146.0,0.34,,
114.0737137,12:05:23 PM,0.2665,1.739,0.2145,35.39,35.05,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,144.8,0.34,,
114.17337,12:05:23 PM,0.2665,1.739,0.2145,35.39,35.05,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.8,0.34,,
114.2730732,12:05:23 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.8,0.34,,
114.3695338,12:05:24 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.89,47.91,47.94,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.8,0.34,,
114.4702644,12:05:24 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.8,0.34,,
114.5714038,12:05:24 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.54,9.10,37.02,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.6,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.8,0.34,,
114.6739024,12:05:24 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.8,0.34,,
114.7726738,12:05:24 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.11,21.72,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.8,0.34,,
114.8686944,12:05:24 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,51.5,201.1,25.5,21.68,21.68,21.67,0.11,0.12,21.72,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.8,0.34,,
114.9730803,12:05:24 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.11,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,144.8,0.34,,
115.0689013,12:05:24 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,144.8,0.34,,
115.1688395,12:05:24 PM,0.2663,1.718,0.2143,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,144.8,0.34,,
115.2703908,12:05:24 PM,0.2538,1.718,0.2018,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.8,0.34,,
115.3710845,12:05:25 PM,0.2538,1.718,0.2018,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.8,0.34,,
115.4687047,12:05:25 PM,0.2538,1.718,0.2018,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.1,0.34,,
115.5687727,12:05:25 PM,0.2538,1.718,0.2018,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.1,0.34,,
115.6724754,12:05:25 PM,0.2538,1.718,0.2018,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.1,0.34,,
115.7728695,12:05:25 PM,0.2538,1.637,0.2018,35.39,35.05,34.98,22.47,47.77,47.74,47.88,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.1,0.34,,
115.868946,12:05:25 PM,0.2538,1.637,0.2018,35.39,35.05,34.98,22.47,47.93,47.93,47.55,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.1,0.34,,
115.9716528,12:05:25 PM,0.2538,1.637,0.2018,35.39,35.05,34.98,22.47,47.93,47.93,47.55,2.66,9.43,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.1,0.34,,
116.0687193,12:05:25 PM,0.2538,1.637,0.2018,35.39,35.05,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,144.1,0.34,,
116.1698618,12:05:25 PM,0.2538,1.637,0.2018,35.39,35.05,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,144.1,0.34,,
116.2731182,12:05:25 PM,0.2538,1.637,0.2018,35.39,35.05,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,144.1,0.34,,
116.3708954,12:05:26 PM,0.2538,1.637,0.2018,35.39,35.05,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,54.0,207.7,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,144.1,0.34,,
116.4722127,12:05:26 PM,0.2538,1.637,0.2018,35.39,35.05,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.1,0.34,,
116.5734806,12:05:26 PM,0.2538,1.637,0.2018,35.39,35.05,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.1,0.34,,
116.6689763,12:05:26 PM,0.2538,1.637,0.2018,35.38,35.04,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.1,0.34,,
116.7710797,12:05:26 PM,0.2545,1.637,0.2025,35.38,35.04,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.1,0.34,,
116.8689693,12:05:26 PM,0.2545,1.637,0.2025,35.38,35.04,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.73,61.7,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.1,0.34,,
116.9690964,12:05:26 PM,0.2545,1.637,0.2025,35.38,35.04,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.73,61.7,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,143.6,0.34,,
117.0738454,12:05:26 PM,0.2545,1.637,0.2025,35.38,35.04,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.73,61.7,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,143.6,0.34,,
117.1733695,12:05:26 PM,0.2545,1.637,0.2025,35.38,35.04,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.73,61.7,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,143.6,0.34,,
