ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
117.2688888,12:05:26 PM,0.2545,1.642,0.2025,35.38,35.04,34.98,22.47,47.93,47.93,47.55,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.6,0.34,,
117.3738463,12:05:27 PM,0.2545,1.642,0.2025,35.38,35.04,34.98,22.47,47.76,47.74,47.84,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.6,0.34,,
117.4734687,12:05:27 PM,0.2545,1.642,0.2025,35.38,35.04,34.98,22.47,47.76,47.74,47.84,2.65,9.73,37.03,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.6,0.34,,
117.5687434,12:05:27 PM,0.2545,1.642,0.2025,35.38,35.04,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.73,61.7,0.10,0.00,0.00,23.8,21.8,23.6,0,0,0.00,143.6,0.34,,
117.672587,12:05:27 PM,0.2545,1.642,0.2025,35.38,35.04,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,213.6,25.4,21.68,21.68,21.67,0.12,0.12,21.73,61.7,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,143.6,0.34,,
117.771964,12:05:27 PM,0.2545,1.642,0.2025,35.38,35.04,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,213.6,25.4,21.68,21.68,21.67,0.13,0.12,21.73,61.7,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,143.6,0.34,,
117.8687461,12:05:27 PM,0.2545,1.642,0.2025,35.38,35.04,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.68,21.67,0.13,0.12,21.73,61.7,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,143.6,0.34,,
117.9687487,12:05:27 PM,0.2545,1.642,0.2025,35.38,35.04,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.68,21.67,0.13,0.13,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.6,0.34,,
118.0706643,12:05:27 PM,0.2545,1.642,0.2025,35.38,35.03,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.68,21.67,0.13,0.13,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.6,0.34,,
118.1738847,12:05:27 PM,0.2545,1.642,0.2025,35.38,35.03,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.68,21.67,0.13,0.13,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.6,0.34,,
118.2731515,12:05:27 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.67,21.67,0.13,0.13,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.6,0.34,,
118.3688208,12:05:28 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.67,21.67,0.13,0.13,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
118.4705318,12:05:28 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.67,21.67,0.13,0.13,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
118.5732452,12:05:28 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.67,21.67,0.13,0.13,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
118.6688162,12:05:28 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.76,47.74,47.84,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.67,21.67,0.13,0.13,21.73,61.7,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
118.7731265,12:05:28 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.67,21.67,0.13,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.5,0.34,,
118.8706502,12:05:28 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.73,37.06,53.8,216.9,25.4,21.68,21.67,21.67,0.13,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.5,0.34,,
118.9687702,12:05:28 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.8,216.9,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.5,0.34,,
119.0690064,12:05:28 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.8,216.9,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.5,0.34,,
119.168936,12:05:28 PM,0.2546,1.642,0.2026,35.38,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.8,216.9,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
119.2731618,12:05:28 PM,0.2549,1.642,0.2029,35.38,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
119.3731885,12:05:29 PM,0.2549,1.642,0.2029,35.38,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
119.4708937,12:05:29 PM,0.2549,1.642,0.2029,35.38,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
119.5687759,12:05:29 PM,0.2549,1.642,0.2029,35.37,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.1,23.6,0,0,0.00,143.5,0.34,,
119.6731281,12:05:29 PM,0.2549,1.642,0.2029,35.37,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.1,23.6,0,0,0.00,143.5,0.34,,
119.772489,12:05:29 PM,0.2547,1.644,0.2027,35.37,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.1,23.6,0,0,0.00,143.2,0.34,,
119.8701898,12:05:29 PM,0.2547,1.644,0.2027,35.37,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,22.1,23.6,0,0,0.00,143.2,0.34,,
119.9703925,12:05:29 PM,0.2547,1.644,0.2027,35.37,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.2,0.34,,
120.0687854,12:05:29 PM,0.2547,1.644,0.2027,35.37,35.03,34.98,22.47,47.77,47.76,47.88,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.2,0.34,,
120.1689526,12:05:29 PM,0.2547,1.644,0.2027,35.37,35.03,34.98,22.47,47.91,47.91,47.93,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.2,0.34,,
120.2722372,12:05:29 PM,0.2547,1.643,0.2027,35.37,35.03,34.98,22.47,47.91,47.91,47.93,2.64,9.96,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.2,0.34,,
120.3689348,12:05:30 PM,0.2547,1.643,0.2027,35.37,35.03,34.98,22.47,47.91,47.91,47.93,2.68,10.07,37.03,53.7,218.8,25.4,21.68,21.67,21.67,0.12,0.12,21.71,61.7,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.2,0.34,,
120.4689491,12:05:30 PM,0.2547,1.643,0.2027,35.37,35.03,34.98,22.47,47.91,47.91,47.93,2.68,10.07,37.03,53.7,218.8,25.4,21.67,21.67,21.67,0.12,0.12,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.2,0.34,,
120.5735727,12:05:30 PM,0.2547,1.643,0.2027,35.37,35.03,34.98,22.47,47.91,47.91,47.93,2.68,10.07,37.03,53.7,218.8,25.4,21.67,21.67,21.67,0.12,0.12,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.2,0.34,,
120.6738449,12:05:30 PM,0.2547,1.643,0.2027,35.37,35.03,34.98,22.47,47.91,47.91,47.93,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.12,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.2,0.34,,
120.7722028,12:05:30 PM,0.2511,1.620,0.1991,35.37,35.03,34.98,22.47,47.91,47.91,47.93,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.12,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.2,0.34,,
120.8705727,12:05:30 PM,0.2511,1.620,0.1991,35.37,35.03,34.98,22.47,47.91,47.91,47.93,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.2,0.34,,
120.9731176,12:05:30 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.91,47.91,47.93,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.2,0.34,,
121.0711541,12:05:30 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.91,47.91,47.93,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.2,0.34,,
121.1724717,12:05:30 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.91,47.91,47.93,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.2,0.34,,
121.2720974,12:05:30 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.91,47.91,47.93,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
121.3710807,12:05:31 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.91,47.91,47.93,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
121.469851,12:05:31 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.91,47.91,47.93,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
121.5716562,12:05:31 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
121.672268,12:05:31 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.07,37.03,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
121.7701481,12:05:31 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
121.8688218,12:05:31 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
121.9689735,12:05:31 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
122.0688219,12:05:31 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.5,221.1,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
122.1688252,12:05:31 PM,0.2511,1.620,0.1991,35.37,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
122.2706491,12:05:31 PM,0.2530,1.620,0.2010,35.37,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,143.5,0.34,,
122.3718434,12:05:32 PM,0.2530,1.620,0.2010,35.36,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,143.5,0.34,,
122.4733042,12:05:32 PM,0.2530,1.620,0.2010,35.36,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.11,0.11,21.70,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,143.5,0.34,,
122.5690626,12:05:32 PM,0.2530,1.620,0.2010,35.36,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.11,0.10,21.70,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,143.5,0.33,,
122.6688349,12:05:32 PM,0.2530,1.620,0.2010,35.36,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.11,0.10,21.70,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.9,0.33,,
122.7692102,12:05:32 PM,0.2528,1.632,0.2008,35.36,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.9,0.33,,
122.8688388,12:05:32 PM,0.2528,1.632,0.2008,35.36,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.9,0.33,,
122.9720216,12:05:32 PM,0.2528,1.632,0.2008,35.36,35.03,34.99,22.47,47.77,47.74,47.86,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.9,0.33,,
123.0688426,12:05:32 PM,0.2528,1.632,0.2008,35.36,35.03,34.99,22.47,47.91,47.93,47.94,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,142.9,0.33,,
123.1689968,12:05:32 PM,0.2528,1.632,0.2008,35.36,35.03,34.99,22.47,47.91,47.93,47.94,2.68,10.15,37.02,54.1,222.4,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,142.9,0.33,,
123.2694827,12:05:32 PM,0.2528,1.631,0.2008,35.36,35.03,34.99,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.1,222.4,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,142.9,0.33,,
123.3732607,12:05:33 PM,0.2528,1.631,0.2008,35.36,35.03,34.99,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.1,222.4,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,142.9,0.33,,
123.4697143,12:05:33 PM,0.2528,1.631,0.2008,35.36,35.03,34.99,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.1,222.4,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,142.9,0.33,,
123.5691978,12:05:33 PM,0.2528,1.631,0.2008,35.36,35.03,34.99,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,142.9,0.33,,
123.6737654,12:05:33 PM,0.2528,1.631,0.2008,35.36,35.03,34.99,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,142.9,0.33,,
123.7733526,12:05:33 PM,0.2522,1.631,0.2002,35.36,35.03,34.99,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,142.9,0.33,,
123.8690977,12:05:33 PM,0.2522,1.631,0.2002,35.35,35.03,34.98,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,142.9,0.33,,
123.9690451,12:05:33 PM,0.2522,1.631,0.2002,35.35,35.03,34.98,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,142.9,0.33,,
124.0688799,12:05:33 PM,0.2522,1.631,0.2002,35.35,35.03,34.98,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.70,61.8,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,143.4,0.34,,
124.1688593,12:05:33 PM,0.2522,1.631,0.2002,35.35,35.03,34.98,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.5,0,0,0.00,143.4,0.34,,
124.2729913,12:05:33 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.5,0,0,0.00,143.4,0.34,,
124.3688652,12:05:34 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.91,47.93,47.94,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.5,0,0,0.00,143.4,0.34,,
124.4688982,12:05:34 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.89,47.91,47.93,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.5,0,0,0.00,143.4,0.34,,
124.5690895,12:05:34 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.89,47.91,47.93,2.68,10.15,37.05,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
124.6706782,12:05:34 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.89,47.91,47.93,2.73,10.21,37.03,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
124.7706839,12:05:34 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.89,47.91,47.93,2.73,10.21,37.03,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
124.8717519,12:05:34 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.89,47.91,47.93,2.73,10.21,37.03,54.3,223.6,25.4,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
124.9735364,12:05:34 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.89,47.91,47.93,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,24.1,0,0,0.00,143.4,0.34,,
125.0708966,12:05:34 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.89,47.91,47.93,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,24.1,0,0,0.00,143.4,0.34,,
125.1699624,12:05:34 PM,0.2520,1.626,0.2000,35.35,35.03,34.98,22.47,47.89,47.91,47.93,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,24.1,0,0,0.00,143.4,0.34,,
125.2714678,12:05:34 PM,0.2477,1.626,0.1957,35.35,35.03,34.99,22.47,47.89,47.91,47.93,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,24.1,0,0,0.00,143.4,0.34,,
125.3688789,12:05:35 PM,0.2477,1.626,0.1957,35.35,35.03,34.99,22.47,47.89,47.91,47.93,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,24.0,0,0,0.00,143.4,0.34,,
125.4737249,12:05:35 PM,0.2477,1.626,0.1957,35.35,35.03,34.99,22.47,47.89,47.91,47.93,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,24.0,0,0,0.00,143.0,0.34,,
125.5688841,12:05:35 PM,0.2477,1.626,0.1957,35.35,35.03,34.99,22.47,47.89,47.91,47.93,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,24.0,0,0,0.00,143.0,0.34,,
125.6690245,12:05:35 PM,0.2477,1.626,0.1957,35.35,35.03,34.99,22.47,47.89,47.91,47.93,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,143.0,0.34,,
125.7734058,12:05:35 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.89,47.91,47.93,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,143.0,0.34,,
125.8733538,12:05:35 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,143.0,0.34,,
125.9733022,12:05:35 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.73,10.21,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,143.0,0.34,,
126.0726806,12:05:35 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,143.0,0.34,,
126.1717496,12:05:35 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.10,0.10,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,143.0,0.34,,
126.2715154,12:05:35 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.11,0.10,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,143.0,0.34,,
126.3705278,12:05:36 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,55.2,225.6,25.5,21.67,21.67,21.67,0.11,0.10,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,143.0,0.34,,
126.473369,12:05:36 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.0,0.34,,
126.5689034,12:05:36 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.0,0.34,,
126.6689031,12:05:36 PM,0.2477,1.598,0.1957,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.0,0.34,,
126.7730703,12:05:36 PM,0.2410,1.598,0.1890,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.0,0.34,,
126.8690702,12:05:36 PM,0.2410,1.598,0.1890,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.7,23.8,0,0,0.00,143.0,0.34,,
126.9713944,12:05:36 PM,0.2410,1.598,0.1890,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.7,23.8,0,0,0.00,143.7,0.34,,
127.0713045,12:05:36 PM,0.2410,1.598,0.1890,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.7,23.8,0,0,0.00,143.7,0.34,,
127.1717708,12:05:36 PM,0.2410,1.598,0.1890,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.7,23.8,0,0,0.00,143.7,0.34,,
127.2736795,12:05:36 PM,0.2410,1.554,0.1890,35.35,35.03,34.99,22.47,47.77,47.74,47.88,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.6,0,0,0.00,143.7,0.34,,
127.3709305,12:05:37 PM,0.2410,1.554,0.1890,35.35,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.6,0,0,0.00,143.7,0.34,,
127.4738394,12:05:37 PM,0.2410,1.554,0.1890,35.35,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.17,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.6,0,0,0.00,143.7,0.34,,
127.5690562,12:05:37 PM,0.2410,1.554,0.1890,35.35,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.6,0,0,0.00,143.7,0.34,,
127.6689209,12:05:37 PM,0.2410,1.554,0.1890,35.35,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.7,0.34,,
127.7709939,12:05:37 PM,0.2410,1.554,0.1890,35.35,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.8,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.7,0.34,,
127.868927,12:05:37 PM,0.2410,1.554,0.1890,35.35,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.7,0.34,,
127.9738931,12:05:37 PM,0.2410,1.554,0.1890,35.35,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.7,0.34,,
128.0727274,12:05:37 PM,0.2410,1.554,0.1890,35.34,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.7,0.34,,
128.1721135,12:05:37 PM,0.2410,1.554,0.1890,35.34,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.7,0.34,,
128.2720238,12:05:37 PM,0.2412,1.554,0.1892,35.34,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.7,0.34,,
128.3718912,12:05:38 PM,0.2412,1.554,0.1892,35.34,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,143.2,0.34,,
128.4718356,12:05:38 PM,0.2412,1.554,0.1892,35.34,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,143.2,0.34,,
128.5731634,12:05:38 PM,0.2412,1.554,0.1892,35.34,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,143.2,0.34,,
128.6689394,12:05:38 PM,0.2412,1.554,0.1892,35.34,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,143.2,0.34,,
128.7729542,12:05:38 PM,0.2412,1.556,0.1892,35.34,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.2,0.34,,
128.871485,12:05:38 PM,0.2412,1.556,0.1892,35.34,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.03,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.2,0.34,,
128.9728676,12:05:38 PM,0.2412,1.556,0.1892,35.34,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.2,0.34,,
129.0731201,12:05:38 PM,0.2412,1.556,0.1892,35.34,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.2,0.34,,
129.1691499,12:05:38 PM,0.2412,1.556,0.1892,35.34,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.7,224.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,143.2,0.34,,
129.2731074,12:05:38 PM,0.2403,1.556,0.1883,35.34,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,143.2,0.34,,
129.3693195,12:05:39 PM,0.2403,1.556,0.1883,35.34,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,143.2,0.34,,
129.4710093,12:05:39 PM,0.2403,1.556,0.1883,35.34,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,143.2,0.34,,
129.5707161,12:05:39 PM,0.2403,1.556,0.1883,35.33,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.2,0.34,,
129.6734689,12:05:39 PM,0.2403,1.556,0.1883,35.33,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.2,0.34,,
129.772319,12:05:39 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.9,0.34,,
129.872268,12:05:39 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.9,0.34,,
129.9722158,12:05:39 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,143.9,0.34,,
130.0721653,12:05:39 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.76,47.74,47.86,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,143.9,0.34,,
130.1721125,12:05:39 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,143.9,0.34,,
130.2720613,12:05:39 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.82,10.18,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,143.9,0.34,,
130.3720113,12:05:40 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,143.9,0.34,,
130.4719583,12:05:40 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,143.9,0.34,,
130.5719068,12:05:40 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.9,224.2,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,143.9,0.34,,
130.6718559,12:05:40 PM,0.2402,1.550,0.1882,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.9,0.34,,
130.7718044,12:05:40 PM,0.2405,1.550,0.1885,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.9,0.34,,
130.8717546,12:05:40 PM,0.2405,1.550,0.1885,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.9,0.34,,
130.9717014,12:05:40 PM,0.2405,1.550,0.1885,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.9,0.34,,
131.0716503,12:05:40 PM,0.2405,1.550,0.1885,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,143.9,0.34,,
131.1716003,12:05:40 PM,0.2405,1.550,0.1885,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,143.9,0.34,,
131.2695839,12:05:40 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.0,0.34,,
131.3695311,12:05:41 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.0,0.34,,
131.4695208,12:05:41 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,47.91,47.91,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.0,0.34,,
131.573394,12:05:41 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.0,0.34,,
131.6733427,12:05:41 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.0,0.34,,
131.7732919,12:05:41 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.79,10.07,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.71,61.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.0,0.34,,
131.8732398,12:05:41 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.1,23.6,0,0,0.00,144.0,0.34,,
131.9731877,12:05:41 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.1,23.6,0,0,0.00,144.0,0.34,,
132.0731369,12:05:41 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,56.8,222.6,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.1,23.6,0,0,0.00,144.0,0.34,,
132.1730856,12:05:41 PM,0.2405,1.551,0.1885,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.1,23.6,0,0,0.00,144.0,0.34,,
132.2730349,12:05:41 PM,0.2330,1.503,0.1810,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.0,0.34,,
132.3729831,12:05:42 PM,0.2330,1.503,0.1810,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.0,0.34,,
132.4729312,12:05:42 PM,0.2330,1.503,0.1810,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.67,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.0,0.34,,
132.57288,12:05:42 PM,0.2330,1.503,0.1810,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.0,0.34,,
132.6728285,12:05:42 PM,0.2330,1.503,0.1810,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,144.4,0.34,,
132.7727774,12:05:42 PM,0.2329,1.503,0.1809,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,144.4,0.34,,
132.8727263,12:05:42 PM,0.2329,1.503,0.1809,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,144.4,0.34,,
132.9726751,12:05:42 PM,0.2329,1.503,0.1809,35.33,35.03,34.99,22.47,48.03,47.93,47.94,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,144.4,0.34,,
133.0726228,12:05:42 PM,0.2329,1.503,0.1809,35.33,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,144.4,0.34,,
133.1725702,12:05:42 PM,0.2329,1.503,0.1809,35.33,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.67,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,144.4,0.34,,
133.2726743,12:05:42 PM,0.2329,1.502,0.1809,35.33,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,144.4,0.34,,
133.3725225,12:05:43 PM,0.2329,1.502,0.1809,35.33,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,144.4,0.34,,
133.473243,12:05:43 PM,0.2329,1.502,0.1809,35.33,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,58.6,221.4,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,144.4,0.34,,
133.5710352,12:05:43 PM,0.2329,1.502,0.1809,35.33,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,144.4,0.34,,
133.670984,12:05:43 PM,0.2329,1.502,0.1809,35.33,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,24.0,0,0,0.00,144.4,0.34,,
133.7738211,12:05:43 PM,0.2315,1.502,0.1795,35.33,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.4,0.34,,
133.8738029,12:05:43 PM,0.2315,1.502,0.1795,35.32,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.4,0.34,,
133.9715422,12:05:43 PM,0.2315,1.502,0.1795,35.32,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.4,0.34,,
134.0692854,12:05:43 PM,0.2315,1.502,0.1795,35.32,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.6,0.34,,
134.1699044,12:05:43 PM,0.2315,1.502,0.1795,35.32,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,144.6,0.34,,
134.269851,12:05:43 PM,0.2313,1.493,0.1793,35.32,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,144.6,0.34,,
134.3733478,12:05:44 PM,0.2313,1.493,0.1793,35.32,35.03,34.99,22.47,47.77,47.76,47.88,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,144.6,0.34,,
134.4698928,12:05:44 PM,0.2313,1.493,0.1793,35.32,35.03,34.99,22.47,47.89,47.91,47.94,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,144.6,0.34,,
134.5700389,12:05:44 PM,0.2313,1.493,0.1793,35.32,35.03,34.99,22.47,47.89,47.91,47.94,2.90,9.98,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,144.6,0.34,,
134.6732101,12:05:44 PM,0.2313,1.493,0.1793,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,144.6,0.34,,
134.7731952,12:05:44 PM,0.2313,1.492,0.1793,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,144.6,0.34,,
134.8731789,12:05:44 PM,0.2313,1.492,0.1793,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,59.0,220.6,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,144.6,0.34,,
134.97027,12:05:44 PM,0.2313,1.492,0.1793,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.6,0.34,,
135.0690527,12:05:44 PM,0.2313,1.492,0.1793,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.6,0.34,,
135.1693584,12:05:44 PM,0.2313,1.492,0.1793,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.6,0.34,,
135.2696974,12:05:44 PM,0.2166,1.492,0.1646,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.8,0,0,0.00,144.6,0.34,,
135.3734848,12:05:45 PM,0.2166,1.492,0.1646,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,144.6,0.34,,
135.4738534,12:05:45 PM,0.2166,1.492,0.1646,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,143.6,0.34,,
135.5695352,12:05:45 PM,0.2166,1.492,0.1646,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.8,0,0,0.00,143.6,0.34,,
135.672667,12:05:45 PM,0.2166,1.492,0.1646,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,143.6,0.34,,
135.7726149,12:05:45 PM,0.2167,1.397,0.1647,35.32,35.03,34.99,22.47,47.89,47.91,47.94,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,143.6,0.34,,
135.871563,12:05:45 PM,0.2167,1.397,0.1647,35.32,35.03,34.99,22.47,47.76,47.76,47.86,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,143.6,0.34,,
135.9692189,12:05:45 PM,0.2167,1.397,0.1647,35.32,35.03,34.99,22.47,47.76,47.76,47.86,3.11,9.94,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.9,0,0,0.00,143.6,0.34,,
136.0736759,12:05:45 PM,0.2167,1.397,0.1647,35.32,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.6,0.34,,
136.1736216,12:05:45 PM,0.2167,1.397,0.1647,35.32,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.6,0.34,,
136.2690725,12:05:45 PM,0.2167,1.398,0.1647,35.32,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.6,0.34,,
136.3724133,12:05:46 PM,0.2167,1.398,0.1647,35.32,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,63.0,219.7,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.6,0.34,,
136.4736188,12:05:46 PM,0.2167,1.398,0.1647,35.32,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.5,0,0,0.00,143.6,0.34,,
136.5729761,12:05:46 PM,0.2167,1.398,0.1647,35.32,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.5,0,0,0.00,143.6,0.34,,
136.6729224,12:05:46 PM,0.2167,1.398,0.1647,35.31,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.5,0,0,0.00,143.6,0.34,,
136.7730715,12:05:46 PM,0.2093,1.398,0.1573,35.31,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.5,0,0,0.00,143.6,0.34,,
136.8726085,12:05:46 PM,0.2093,1.398,0.1573,35.31,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.6,0.34,,
136.9734333,12:05:46 PM,0.2093,1.398,0.1573,35.31,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.5,0.34,,
137.0736834,12:05:46 PM,0.2093,1.398,0.1573,35.31,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.5,0.34,,
137.1691877,12:05:46 PM,0.2093,1.398,0.1573,35.31,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.5,0.34,,
137.2733029,12:05:46 PM,0.2093,1.350,0.1573,35.31,35.03,34.99,22.47,47.76,47.76,47.86,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.5,0.34,,
137.3690962,12:05:47 PM,0.2093,1.350,0.1573,35.31,35.03,34.99,22.47,47.93,47.93,47.94,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.5,0.34,,
137.4735492,12:05:47 PM,0.2093,1.350,0.1573,35.31,35.03,34.99,22.47,47.93,47.93,47.94,3.22,9.87,37.05,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.5,0.34,,
137.5729841,12:05:47 PM,0.2093,1.350,0.1573,35.31,35.03,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.5,0.34,,
137.6691095,12:05:47 PM,0.2093,1.350,0.1573,35.31,35.03,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.2,218.2,25.5,21.67,21.66,21.66,0.11,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.1,23.7,0,0,0.00,143.5,0.34,,
137.7715072,12:05:47 PM,0.2093,1.350,0.1573,35.31,35.03,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.2,218.2,25.5,21.67,21.66,21.66,0.12,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.1,23.7,0,0,0.00,143.5,0.34,,
137.8736943,12:05:47 PM,0.2093,1.350,0.1573,35.31,35.03,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.66,0.12,0.11,21.68,61.8,0.10,0.00,0.00,23.8,22.1,23.7,0,0,0.00,143.5,0.34,,
137.9691607,12:05:47 PM,0.2093,1.350,0.1573,35.31,35.03,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.66,0.12,0.12,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.5,0.34,,
138.0724795,12:05:47 PM,0.2093,1.350,0.1573,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.66,0.12,0.12,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.5,0,0,0.00,143.5,0.34,,
138.1729366,12:05:47 PM,0.2093,1.350,0.1573,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.66,0.12,0.12,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.5,0,0,0.00,143.5,0.34,,
138.272887,12:05:47 PM,0.2095,1.350,0.1575,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.66,0.12,0.12,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.5,0,0,0.00,143.5,0.34,,
138.3701923,12:05:48 PM,0.2095,1.350,0.1575,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.65,0.12,0.12,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.4,0.34,,
138.4721619,12:05:48 PM,0.2095,1.350,0.1575,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.65,0.12,0.12,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.4,0.34,,
138.5736197,12:05:48 PM,0.2095,1.350,0.1575,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.65,0.13,0.12,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.4,0.34,,
138.672537,12:05:48 PM,0.2095,1.350,0.1575,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.65,0.13,0.12,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.6,0,0,0.00,143.4,0.34,,
138.772486,12:05:48 PM,0.2095,1.351,0.1575,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.65,0.13,0.13,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,143.4,0.34,,
138.8724342,12:05:48 PM,0.2095,1.351,0.1575,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.65,0.13,0.13,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,143.4,0.34,,
138.9732987,12:05:48 PM,0.2095,1.351,0.1575,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.65,0.13,0.13,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,143.4,0.34,,
139.0733932,12:05:48 PM,0.2095,1.351,0.1575,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.65,0.13,0.13,21.68,61.8,0.10,0.00,0.00,23.8,22.0,23.6,0,0,0.00,143.4,0.34,,
139.1705319,12:05:48 PM,0.2095,1.351,0.1575,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,65.1,215.4,25.5,21.67,21.66,21.65,0.13,0.13,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.4,0.34,,
139.273285,12:05:48 PM,0.2149,1.351,0.1629,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.68,61.8,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.4,0.34,,
139.3691546,12:05:49 PM,0.2149,1.351,0.1629,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.68,61.9,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.4,0.34,,
139.4715387,12:05:49 PM,0.2149,1.351,0.1629,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.68,61.9,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,143.4,0.34,,
139.5714875,12:05:49 PM,0.2149,1.351,0.1629,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.4,0.34,,
139.6702999,12:05:49 PM,0.2149,1.351,0.1629,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.4,0.34,,
139.773674,12:05:49 PM,0.2148,1.386,0.1628,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.4,0.34,,
139.8703376,12:05:49 PM,0.2148,1.386,0.1628,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.4,0.34,,
139.9724026,12:05:49 PM,0.2148,1.386,0.1628,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
140.0699882,12:05:49 PM,0.2148,1.386,0.1628,35.30,35.04,34.99,22.47,47.91,47.91,47.94,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
