ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
140.1714652,12:05:49 PM,0.2148,1.386,0.1628,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
140.2716715,12:05:49 PM,0.2148,1.385,0.1628,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.12,9.66,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
140.3716195,12:05:50 PM,0.2148,1.385,0.1628,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
140.4734739,12:05:50 PM,0.2148,1.385,0.1628,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
140.5698893,12:05:50 PM,0.2148,1.385,0.1628,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,63.5,212.8,25.5,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,22.0,23.7,0,0,0.00,143.4,0.34,,
140.6716464,12:05:50 PM,0.2148,1.385,0.1628,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.4,0.34,,
140.7733081,12:05:50 PM,0.2111,1.385,0.1591,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.4,0.34,,
140.8732568,12:05:50 PM,0.2111,1.385,0.1591,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.4,0.34,,
140.9732053,12:05:50 PM,0.2111,1.385,0.1591,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.9,0,0,0.00,143.4,0.34,,
141.0731615,12:05:50 PM,0.2111,1.385,0.1591,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,143.4,0.34,,
141.1703293,12:05:50 PM,0.2111,1.385,0.1591,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,142.6,0.33,,
141.2702778,12:05:50 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,142.6,0.33,,
141.3740971,12:05:51 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,142.6,0.33,,
141.4712363,12:05:51 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.77,47.76,47.88,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.14,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,142.6,0.33,,
141.5715469,12:05:51 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.13,0.14,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,142.6,0.33,,
141.6691714,12:05:51 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.17,9.60,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.14,0.14,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,142.6,0.33,,
141.7702373,12:05:51 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.21,9.52,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.14,0.14,21.64,61.9,0.10,0.00,0.00,23.8,21.9,23.7,0,0,0.00,142.6,0.33,,
141.870965,12:05:51 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.21,9.52,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.14,0.14,21.64,61.9,0.10,0.00,0.00,23.8,22.1,23.4,0,0,0.00,142.6,0.33,,
141.9731833,12:05:51 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.21,9.52,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.14,0.14,21.64,61.9,0.10,0.00,0.00,23.8,22.1,23.4,0,0,0.00,142.6,0.33,,
142.0721508,12:05:51 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.21,9.52,37.07,64.6,210.9,25.4,21.67,21.66,21.65,0.14,0.14,21.64,61.9,0.10,0.00,0.00,23.8,22.1,23.4,0,0,0.00,142.6,0.33,,
142.1715902,12:05:51 PM,0.2111,1.362,0.1591,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.66,21.65,0.14,0.14,21.64,61.9,0.10,0.00,0.00,23.8,22.1,23.4,0,0,0.00,142.6,0.33,,
142.2715387,12:05:51 PM,0.2088,1.362,0.1568,35.30,35.04,34.99,22.47,47.93,47.93,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.66,21.65,0.14,0.14,21.64,61.9,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,142.6,0.33,,
142.373148,12:05:52 PM,0.2088,1.362,0.1568,35.29,35.04,34.99,22.46,47.93,47.93,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.66,21.65,0.14,0.14,21.64,61.9,0.10,0.00,0.00,23.8,22.0,23.9,0,0,0.00,142.6,0.33,,
142.4714623,12:05:52 PM,0.2088,1.362,0.1568,35.29,35.04,34.99,22.46,47.93,47.93,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.66,21.65,0.13,0.14,21.64,61.9,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,142.6,0.33,,
142.5720853,12:05:52 PM,0.2088,1.362,0.1568,35.29,35.04,34.99,22.46,47.93,47.93,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,142.6,0.33,,
142.6699673,12:05:52 PM,0.2088,1.362,0.1568,35.29,35.04,34.99,22.46,47.93,47.93,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.52,0.00,0.00,23.8,22.0,24.0,0,0,0.00,142.2,0.33,,
142.7732318,12:05:52 PM,0.2087,1.347,0.1567,35.29,35.04,34.99,22.46,47.93,47.93,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.52,0.00,0.00,23.8,22.0,24.0,0,0,0.00,142.2,0.33,,
142.8712959,12:05:52 PM,0.2087,1.347,0.1567,35.29,35.04,34.99,22.46,47.93,47.93,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.66,21.65,0.13,0.13,21.64,61.9,0.52,0.00,0.00,23.8,22.0,24.0,0,0,0.00,142.2,0.33,,
142.9712119,12:05:52 PM,0.2087,1.347,0.1567,35.29,35.04,34.99,22.46,47.93,47.93,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.65,21.65,0.13,0.13,21.64,61.9,0.52,0.00,0.00,23.8,22.0,24.0,0,0,0.00,142.2,0.33,,
143.0711699,12:05:52 PM,0.2087,1.347,0.1567,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.67,21.65,21.65,0.13,0.13,21.64,61.9,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.2,0.33,,
143.1698275,12:05:52 PM,0.2087,1.347,0.1567,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.07,65.3,209.8,25.4,21.66,21.65,21.65,0.13,0.13,21.64,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.2,0.33,,
143.2707827,12:05:52 PM,0.2089,1.346,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.3,209.8,25.4,21.66,21.65,21.65,0.13,0.13,21.64,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.2,0.33,,
143.3716048,12:05:53 PM,0.2089,1.346,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.3,209.8,25.4,21.66,21.65,21.65,0.13,0.12,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.5,0,0,0.00,142.2,0.33,,
143.47007,12:05:53 PM,0.2089,1.346,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.3,209.8,25.4,21.66,21.65,21.65,0.13,0.12,21.67,62.0,0.52,0.00,0.00,23.8,21.9,23.5,0,0,0.00,142.2,0.33,,
143.5734811,12:05:53 PM,0.2089,1.346,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.12,0.12,21.67,62.0,0.52,0.00,0.00,23.8,21.9,23.5,0,0,0.00,142.2,0.33,,
143.6732962,12:05:53 PM,0.2089,1.346,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.12,0.12,21.67,62.0,0.52,0.00,0.00,23.8,21.9,23.5,0,0,0.00,142.2,0.33,,
143.7732446,12:05:53 PM,0.2085,1.347,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.12,0.12,21.67,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.2,0.33,,
143.873193,12:05:53 PM,0.2085,1.347,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.12,0.12,21.67,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.2,0.33,,
143.9731419,12:05:53 PM,0.2085,1.347,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.12,0.12,21.67,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,142.2,0.33,,
144.073092,12:05:53 PM,0.2085,1.347,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.12,0.12,21.67,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,141.7,0.33,,
144.1730381,12:05:53 PM,0.2085,1.347,0.1569,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.12,0.12,21.67,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,141.7,0.33,,
144.272987,12:05:53 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.12,0.12,21.67,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,141.7,0.33,,
144.3729363,12:05:54 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,48.03,47.91,47.94,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.11,0.12,21.67,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,141.7,0.33,,
144.4728842,12:05:54 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.11,0.11,21.67,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,141.7,0.33,,
144.5728328,12:05:54 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.21,9.52,37.10,65.4,209.2,25.5,21.66,21.65,21.65,0.11,0.11,21.67,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,141.7,0.33,,
144.6727809,12:05:54 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,65.4,209.2,25.5,21.66,21.65,21.65,0.11,0.11,21.67,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,141.7,0.33,,
144.7727301,12:05:54 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,65.4,209.2,25.5,21.66,21.65,21.65,0.11,0.11,21.67,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,141.7,0.33,,
144.8726779,12:05:54 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,65.4,209.2,25.5,21.66,21.65,21.65,0.11,0.11,21.67,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,141.7,0.33,,
144.9726273,12:05:54 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.67,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,141.7,0.33,,
145.0725757,12:05:54 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.67,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,141.7,0.33,,
145.1741065,12:05:54 PM,0.2085,1.345,0.1565,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.67,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,141.7,0.33,,
145.272769,12:05:54 PM,0.2154,1.345,0.1634,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.67,61.9,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,141.7,0.33,,
145.3716674,12:05:55 PM,0.2154,1.345,0.1634,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.65,61.9,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,141.7,0.33,,
145.4714696,12:05:55 PM,0.2154,1.345,0.1634,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.65,61.9,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,141.5,0.33,,
145.5729368,12:05:55 PM,0.2154,1.345,0.1634,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.65,61.9,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,141.5,0.33,,
145.6717959,12:05:55 PM,0.2154,1.345,0.1634,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.65,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.5,0.33,,
145.7706382,12:05:55 PM,0.2154,1.389,0.1634,35.29,35.04,34.99,22.46,47.79,47.76,47.88,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.65,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.5,0.33,,
145.8732404,12:05:55 PM,0.2154,1.389,0.1634,35.29,35.04,34.99,22.46,47.89,47.93,47.93,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.65,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.5,0.33,,
145.9717351,12:05:55 PM,0.2154,1.389,0.1634,35.29,35.04,34.99,22.46,47.89,47.93,47.93,3.11,9.28,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.65,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.5,0.33,,
146.0718736,12:05:55 PM,0.2154,1.389,0.1634,35.29,35.04,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.65,61.9,0.52,0.00,0.00,23.8,22.0,23.7,0,0,0.00,141.5,0.33,,
146.1726086,12:05:55 PM,0.2154,1.389,0.1634,35.29,35.04,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.11,0.11,21.65,61.9,0.52,0.00,0.00,23.8,22.0,23.7,0,0,0.00,141.5,0.33,,
146.2735027,12:05:55 PM,0.2154,1.389,0.1634,35.29,35.04,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.10,0.11,21.65,61.9,0.52,0.00,0.00,23.8,22.0,23.7,0,0,0.00,141.5,0.33,,
146.3725135,12:05:56 PM,0.2154,1.389,0.1634,35.29,35.04,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,63.3,203.9,25.5,21.66,21.65,21.65,0.10,0.11,21.65,61.9,0.52,0.00,0.00,23.8,22.0,23.7,0,0,0.00,141.5,0.33,,
146.4739644,12:05:56 PM,0.2154,1.389,0.1634,35.29,35.04,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.65,61.9,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,141.5,0.33,,
146.5742928,12:05:56 PM,0.2154,1.389,0.1634,35.29,35.04,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.65,61.9,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,141.5,0.33,,
146.6738812,12:05:56 PM,0.2154,1.389,0.1634,35.29,35.05,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.65,61.9,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,141.5,0.33,,
146.7738098,12:05:56 PM,0.2170,1.389,0.1650,35.29,35.05,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.65,61.9,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,141.5,0.33,,
146.8706015,12:05:56 PM,0.2170,1.389,0.1650,35.29,35.05,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.65,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,141.5,0.33,,
146.9705506,12:05:56 PM,0.2170,1.389,0.1650,35.29,35.05,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.65,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,141.7,0.33,,
147.070499,12:05:56 PM,0.2170,1.389,0.1650,35.29,35.05,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.65,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,141.7,0.33,,
147.1707988,12:05:56 PM,0.2170,1.389,0.1650,35.29,35.05,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.65,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,141.7,0.33,,
147.2706701,12:05:56 PM,0.2170,1.400,0.1650,35.29,35.05,34.99,22.46,47.89,47.93,47.93,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,24.2,0,0,0.00,141.7,0.33,,
147.3692683,12:05:57 PM,0.2170,1.400,0.1650,35.29,35.05,34.99,22.46,47.77,47.74,47.88,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,24.2,0,0,0.00,141.7,0.33,,
147.4743445,12:05:57 PM,0.2170,1.400,0.1650,35.29,35.05,34.99,22.46,47.77,47.74,47.88,3.09,9.17,37.08,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,24.2,0,0,0.00,141.7,0.33,,
147.5692756,12:05:57 PM,0.2170,1.400,0.1650,35.29,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,24.2,0,0,0.00,141.7,0.33,,
147.6742106,12:05:57 PM,0.2170,1.400,0.1650,35.29,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,141.7,0.33,,
147.7741611,12:05:57 PM,0.2170,1.400,0.1650,35.29,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.8,201.5,25.4,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,141.7,0.33,,
147.8741076,12:05:57 PM,0.2170,1.400,0.1650,35.29,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,141.7,0.33,,
147.9720311,12:05:57 PM,0.2170,1.400,0.1650,35.29,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,141.7,0.33,,
148.0732098,12:05:57 PM,0.2170,1.400,0.1650,35.28,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,141.7,0.33,,
148.1716711,12:05:57 PM,0.2170,1.400,0.1650,35.28,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,141.7,0.33,,
148.2717889,12:05:57 PM,0.2187,1.400,0.1667,35.28,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,141.7,0.33,,
148.3713432,12:05:58 PM,0.2187,1.400,0.1667,35.28,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,141.0,0.33,,
148.4712914,12:05:58 PM,0.2187,1.400,0.1667,35.28,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,141.0,0.33,,
148.5723387,12:05:58 PM,0.2187,1.400,0.1667,35.28,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,141.0,0.33,,
148.6692946,12:05:58 PM,0.2187,1.400,0.1667,35.28,35.05,34.99,22.46,47.77,47.74,47.88,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,141.0,0.33,,
148.7703034,12:05:58 PM,0.2187,1.410,0.1667,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,141.0,0.33,,
148.8702542,12:05:58 PM,0.2187,1.410,0.1667,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,141.0,0.33,,
148.9692993,12:05:58 PM,0.2187,1.410,0.1667,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,141.0,0.33,,
149.0742097,12:05:58 PM,0.2187,1.410,0.1667,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.62,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,141.0,0.33,,
149.1740846,12:05:58 PM,0.2187,1.410,0.1667,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,62.3,199.6,25.5,21.66,21.65,21.65,0.10,0.10,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.0,0.33,,
149.2735791,12:05:58 PM,0.2229,1.410,0.1709,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.10,0.10,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.0,0.33,,
149.3735287,12:05:59 PM,0.2229,1.410,0.1709,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.10,0.10,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.0,0.33,,
149.4734761,12:05:59 PM,0.2229,1.410,0.1709,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.10,0.10,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.0,0.33,,
149.5732468,12:05:59 PM,0.2229,1.410,0.1709,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.10,0.10,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,141.0,0.33,,
149.6740964,12:05:59 PM,0.2229,1.410,0.1709,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.10,0.10,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,141.0,0.33,,
149.774185,12:05:59 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.10,0.10,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,140.8,0.33,,
149.8693175,12:05:59 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.10,0.10,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,140.8,0.33,,
149.9726928,12:05:59 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.10,0.10,21.64,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,140.8,0.33,,
150.0732085,12:05:59 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.93,47.94,47.98,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.11,0.10,21.64,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,140.8,0.33,,
150.173158,12:05:59 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.89,47.91,47.93,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.11,0.10,21.64,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,140.8,0.33,,
150.2731065,12:05:59 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.89,47.91,47.93,3.02,9.01,37.11,61.1,199.1,25.5,21.66,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,140.8,0.33,,
150.373053,12:06:00 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,61.1,199.1,25.5,21.66,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,140.8,0.33,,
150.4730023,12:06:00 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,61.1,199.1,25.5,21.66,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,140.8,0.33,,
150.5729508,12:06:00 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,61.1,199.1,25.5,21.66,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,140.8,0.33,,
150.6696785,12:06:00 PM,0.2229,1.438,0.1709,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,58.1,195.4,25.5,21.66,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.8,0.33,,
150.7697516,12:06:00 PM,0.2344,1.438,0.1824,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,58.1,195.4,25.5,21.66,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.8,0.33,,
150.8733611,12:06:00 PM,0.2344,1.438,0.1824,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.8,0.33,,
150.9741003,12:06:00 PM,0.2344,1.438,0.1824,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.8,0.33,,
151.0693404,12:06:00 PM,0.2344,1.438,0.1824,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,140.8,0.33,,
151.1741046,12:06:00 PM,0.2344,1.438,0.1824,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,140.8,0.33,,
151.2695526,12:06:00 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,140.1,0.33,,
151.3695021,12:06:01 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,140.1,0.33,,
151.4694503,12:06:01 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.89,47.91,47.93,2.87,8.83,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,140.1,0.33,,
151.5694003,12:06:01 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.77,47.76,47.88,2.87,8.83,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,140.1,0.33,,
151.6693473,12:06:01 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.77,47.76,47.88,2.87,8.83,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,140.1,0.33,,
151.7723316,12:06:01 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,140.1,0.33,,
151.8705266,12:06:01 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,140.1,0.33,,
151.9738071,12:06:01 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,140.1,0.33,,
152.0734305,12:06:01 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.1,195.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,140.1,0.33,,
152.1736683,12:06:01 PM,0.2345,1.512,0.1825,35.28,35.05,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,140.1,0.33,,
152.2735178,12:06:01 PM,0.2343,1.512,0.1823,35.28,35.05,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,140.1,0.33,,
152.3703887,12:06:02 PM,0.2343,1.512,0.1823,35.28,35.06,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,140.1,0.33,,
152.4695532,12:06:02 PM,0.2343,1.512,0.1823,35.28,35.06,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,140.1,0.33,,
152.5724494,12:06:02 PM,0.2343,1.512,0.1823,35.28,35.06,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,140.1,0.33,,
152.672399,12:06:02 PM,0.2343,1.512,0.1823,35.28,35.06,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,140.0,0.33,,
152.7735496,12:06:02 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,140.0,0.33,,
152.8736586,12:06:02 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,140.0,0.33,,
152.9721966,12:06:02 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.77,47.76,47.88,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,140.0,0.33,,
153.0717769,12:06:02 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.0,0.33,,
153.1715948,12:06:02 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.0,0.33,,
153.2736232,12:06:02 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.0,0.33,,
153.3695052,12:06:03 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.0,0.33,,
153.4693802,12:06:03 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,58.2,193.3,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,140.0,0.33,,
153.5739022,12:06:03 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,140.0,0.33,,
153.6716382,12:06:03 PM,0.2342,1.511,0.1822,35.28,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,140.0,0.33,,
153.7710096,12:06:03 PM,0.2358,1.511,0.1838,35.28,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,140.0,0.33,,
153.8698301,12:06:03 PM,0.2358,1.511,0.1838,35.27,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,140.0,0.33,,
153.9734947,12:06:03 PM,0.2358,1.511,0.1838,35.27,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,140.0,0.33,,
154.0727337,12:06:03 PM,0.2358,1.511,0.1838,35.27,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.8,0.33,,
154.1710588,12:06:03 PM,0.2358,1.511,0.1838,35.27,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,139.8,0.33,,
154.2719468,12:06:03 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,139.8,0.33,,
154.371073,12:06:04 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.91,47.91,47.94,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,139.8,0.33,,
154.4695522,12:06:04 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,139.8,0.33,,
154.5712355,12:06:04 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.85,8.69,37.12,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,139.8,0.33,,
154.6694009,12:06:04 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,139.8,0.33,,
154.7737902,12:06:04 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,139.8,0.33,,
154.8694796,12:06:04 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,57.8,191.4,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,139.8,0.33,,
154.9696372,12:06:04 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,24.0,0,0,0.00,139.8,0.33,,
155.0707486,12:06:04 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,24.0,0,0,0.00,139.8,0.33,,
155.1694108,12:06:04 PM,0.2358,1.521,0.1838,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.65,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,24.0,0,0,0.00,139.8,0.33,,
155.2737258,12:06:04 PM,0.2444,1.521,0.1924,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,24.0,0,0,0.00,139.8,0.33,,
155.3738355,12:06:05 PM,0.2444,1.521,0.1924,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,139.8,0.33,,
155.4739623,12:06:05 PM,0.2444,1.521,0.1924,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,139.1,0.33,,
155.5695482,12:06:05 PM,0.2444,1.521,0.1924,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,139.1,0.33,,
155.6734333,12:06:05 PM,0.2444,1.521,0.1924,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,139.1,0.33,,
155.7694398,12:06:05 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.77,47.74,47.86,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.1,0.33,,
155.8738313,12:06:05 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.1,0.33,,
155.9707653,12:06:05 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.76,8.44,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.1,0.33,,
156.0723883,12:06:05 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.1,0.33,,
156.1710651,12:06:05 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.1,0.33,,
156.2740881,12:06:05 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.1,0.33,,
156.3741516,12:06:06 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,55.7,186.0,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.1,0.33,,
156.4702871,12:06:06 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.64,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,139.1,0.33,,
156.5733283,12:06:06 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,139.1,0.33,,
156.6713249,12:06:06 PM,0.2444,1.576,0.1924,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,139.1,0.33,,
156.7700721,12:06:06 PM,0.2587,1.576,0.2067,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,139.1,0.33,,
156.8702572,12:06:06 PM,0.2587,1.576,0.2067,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.8,23.6,0,0,0.00,139.1,0.33,,
156.9694393,12:06:06 PM,0.2587,1.576,0.2067,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.9,0.33,,
157.0735461,12:06:06 PM,0.2587,1.576,0.2067,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.9,0.33,,
157.1716963,12:06:06 PM,0.2587,1.576,0.2067,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.9,0.33,,
157.2699269,12:06:06 PM,0.2587,1.669,0.2067,35.27,35.06,34.99,22.46,47.93,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,138.9,0.33,,
157.3702127,12:06:07 PM,0.2587,1.669,0.2067,35.27,35.06,34.99,22.46,47.91,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,138.9,0.33,,
157.474637,12:06:07 PM,0.2587,1.669,0.2067,35.27,35.06,34.99,22.46,47.91,47.93,47.94,2.59,8.31,37.10,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,138.9,0.33,,
157.5696783,12:06:07 PM,0.2587,1.669,0.2067,35.27,35.06,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.11,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,138.9,0.33,,
157.6741686,12:06:07 PM,0.2587,1.669,0.2067,35.27,35.06,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.10,21.65,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,138.9,0.33,,
157.7738992,12:06:07 PM,0.2587,1.669,0.2067,35.27,35.06,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.6,183.8,25.5,21.65,21.65,21.66,0.11,0.10,21.65,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,138.9,0.33,,
157.8695748,12:06:07 PM,0.2587,1.669,0.2067,35.27,35.06,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.65,21.66,0.10,0.10,21.65,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,138.9,0.33,,
157.9732794,12:06:07 PM,0.2587,1.669,0.2067,35.27,35.06,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.65,21.66,0.10,0.10,21.65,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,138.9,0.33,,
158.072934,12:06:07 PM,0.2587,1.669,0.2067,35.27,35.07,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.65,21.66,0.10,0.10,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.9,0.33,,
158.1789474,12:06:07 PM,0.2587,1.669,0.2067,35.27,35.07,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.65,21.66,0.10,0.10,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.9,0.33,,
158.2736299,12:06:07 PM,0.2585,1.669,0.2065,35.27,35.07,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.65,21.66,0.10,0.10,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.9,0.33,,
158.3723839,12:06:08 PM,0.2585,1.669,0.2065,35.27,35.07,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.66,21.66,0.10,0.10,21.65,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.8,0.33,,
158.4704668,12:06:08 PM,0.2585,1.669,0.2065,35.27,35.07,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,138.8,0.33,,
158.571716,12:06:08 PM,0.2585,1.669,0.2065,35.27,35.07,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,138.8,0.33,,
158.6694912,12:06:08 PM,0.2585,1.669,0.2065,35.27,35.07,34.99,22.46,47.91,47.93,47.94,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.8,0,0,0.00,138.8,0.33,,
158.7716736,12:06:08 PM,0.2585,1.668,0.2065,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,138.8,0.33,,
158.8743946,12:06:08 PM,0.2585,1.668,0.2065,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.13,52.7,180.0,25.6,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,138.8,0.33,,
158.9697742,12:06:08 PM,0.2585,1.668,0.2065,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,52.7,180.0,25.6,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,138.8,0.33,,
159.0717411,12:06:08 PM,0.2585,1.668,0.2065,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,52.7,180.0,25.6,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,138.8,0.33,,
159.1699404,12:06:08 PM,0.2585,1.668,0.2065,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,52.7,180.0,25.6,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,138.8,0.33,,
159.2728817,12:06:08 PM,0.2722,1.668,0.2202,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,138.8,0.33,,
159.3696484,12:06:09 PM,0.2722,1.668,0.2202,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,138.8,0.33,,
159.4706354,12:06:09 PM,0.2722,1.668,0.2202,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.10,0.10,21.63,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,138.8,0.33,,
159.5738107,12:06:09 PM,0.2722,1.668,0.2202,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.10,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,138.8,0.33,,
159.6724997,12:06:09 PM,0.2722,1.668,0.2202,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.10,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,138.8,0.33,,
159.7730442,12:06:09 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.1,0.33,,
159.8694915,12:06:09 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.1,0.33,,
159.9705173,12:06:09 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,139.1,0.33,,
160.0694977,12:06:09 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.94,47.94,47.96,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,139.1,0.33,,
160.172899,12:06:09 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,139.1,0.33,,
160.2732614,12:06:09 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.46,8.03,37.11,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,139.1,0.33,,
160.369503,12:06:10 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,139.1,0.33,,
160.4708415,12:06:10 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,139.1,0.33,,
160.5695054,12:06:10 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,139.1,0.33,,
160.6744219,12:06:10 PM,0.2721,1.755,0.2201,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,50.0,177.5,25.5,21.65,21.66,21.66,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,139.1,0.33,,
160.7729854,12:06:10 PM,0.2725,1.755,0.2205,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.66,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,139.1,0.33,,
160.8696336,12:06:10 PM,0.2725,1.755,0.2205,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.66,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,139.1,0.33,,
160.9695147,12:06:10 PM,0.2725,1.755,0.2205,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.66,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,139.1,0.33,,
161.0695975,12:06:10 PM,0.2725,1.755,0.2205,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.0,23.8,0,0,0.00,139.1,0.33,,
161.1708339,12:06:10 PM,0.2725,1.755,0.2205,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,139.1,0.32,,
161.2731768,12:06:10 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,138.6,0.32,,
161.3744975,12:06:11 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,138.6,0.32,,
161.4699791,12:06:11 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,138.6,0.32,,
161.5696135,12:06:11 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.91,47.91,47.93,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,138.6,0.32,,
161.6695218,12:06:11 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.77,47.49,47.88,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,138.6,0.32,,
161.7726413,12:06:11 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.77,47.49,47.88,2.47,7.90,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,138.6,0.32,,
161.8704606,12:06:11 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.1,24.0,0,0,0.00,138.6,0.32,,
161.9704084,12:06:11 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.1,24.0,0,0,0.00,138.6,0.32,,
162.0703915,12:06:11 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,49.9,174.7,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.1,24.0,0,0,0.00,138.6,0.32,,
162.1742319,12:06:11 PM,0.2725,1.758,0.2205,35.27,35.07,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,22.1,24.0,0,0,0.00,138.6,0.32,,
162.2718807,12:06:11 PM,0.2830,1.758,0.2310,35.27,35.07,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.60,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,138.6,0.32,,
162.3731222,12:06:12 PM,0.2830,1.758,0.2310,35.27,35.08,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,138.6,0.32,,
162.4704295,12:06:12 PM,0.2830,1.758,0.2310,35.27,35.08,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,138.6,0.32,,
162.5738351,12:06:12 PM,0.2830,1.758,0.2310,35.27,35.08,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,138.6,0.32,,
162.6716446,12:06:12 PM,0.2830,1.758,0.2310,35.27,35.08,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.1,23.9,0,0,0.00,138.2,0.32,,
162.7738312,12:06:12 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.1,23.9,0,0,0.00,138.2,0.32,,
162.8738796,12:06:12 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.1,23.9,0,0,0.00,138.2,0.32,,
162.9705748,12:06:12 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.46,47.77,47.49,47.88,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.1,23.9,0,0,0.00,138.2,0.32,,
