ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
163.0735545,12:06:12 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.46,47.91,47.91,47.93,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,138.2,0.32,,
163.1728965,12:06:12 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,138.2,0.32,,
163.2727565,12:06:12 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,138.2,0.32,,
163.3734048,12:06:13 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,138.2,0.32,,
163.470562,12:06:13 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,48.1,171.3,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.2,0.32,,
163.5713556,12:06:13 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.2,0.32,,
163.6698095,12:06:13 PM,0.2829,1.825,0.2309,35.27,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.2,0.32,,
163.7737696,12:06:13 PM,0.2851,1.825,0.2331,35.27,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.2,0.32,,
163.8735453,12:06:13 PM,0.2851,1.825,0.2331,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,138.2,0.32,,
163.9697117,12:06:13 PM,0.2851,1.825,0.2331,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,138.2,0.32,,
164.0745301,12:06:13 PM,0.2851,1.825,0.2331,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,137.9,0.32,,
164.1695677,12:06:13 PM,0.2851,1.825,0.2331,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,137.9,0.32,,
164.274427,12:06:13 PM,0.2850,1.839,0.2330,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,137.9,0.32,,
164.3743759,12:06:14 PM,0.2850,1.839,0.2330,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,137.9,0.32,,
164.4743243,12:06:14 PM,0.2850,1.839,0.2330,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,137.9,0.32,,
164.5742726,12:06:14 PM,0.2850,1.839,0.2330,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.36,7.65,37.15,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,22.1,23.8,0,0,0.00,137.9,0.32,,
164.6742205,12:06:14 PM,0.2850,1.839,0.2330,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,22.1,23.8,0,0,0.00,137.9,0.32,,
164.7741695,12:06:14 PM,0.2850,1.838,0.2330,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,22.1,23.8,0,0,0.00,137.9,0.32,,
164.874118,12:06:14 PM,0.2850,1.838,0.2330,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,47.7,168.8,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,22.1,23.8,0,0,0.00,137.9,0.32,,
164.9742655,12:06:14 PM,0.2850,1.838,0.2330,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,48.6,165.1,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,24.1,0,0,0.00,137.9,0.32,,
165.0698162,12:06:14 PM,0.2850,1.838,0.2330,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,48.6,165.1,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,24.1,0,0,0.00,137.9,0.32,,
165.1705654,12:06:14 PM,0.2850,1.838,0.2330,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,48.6,165.1,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,24.1,0,0,0.00,137.9,0.32,,
165.2741292,12:06:14 PM,0.2800,1.838,0.2280,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,48.6,165.1,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,24.1,0,0,0.00,137.9,0.32,,
165.3733518,12:06:15 PM,0.2800,1.838,0.2280,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,48.6,165.1,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.4,0,0,0.00,137.9,0.32,,
165.4743688,12:06:15 PM,0.2800,1.838,0.2280,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,48.6,165.1,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.4,0,0,0.00,137.9,0.32,,
165.5709003,12:06:15 PM,0.2800,1.838,0.2280,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,48.6,165.1,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.4,0,0,0.00,137.6,0.32,,
165.669795,12:06:15 PM,0.2800,1.838,0.2280,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,48.6,165.1,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.9,23.4,0,0,0.00,137.6,0.32,,
165.7738302,12:06:15 PM,0.2800,1.806,0.2280,35.26,35.08,34.99,22.45,47.89,47.91,47.93,2.39,7.51,37.16,48.6,165.1,25.5,21.65,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,22.1,23.8,0,0,0.00,137.6,0.32,,
165.8726555,12:06:15 PM,0.2800,1.806,0.2280,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.39,7.51,37.16,48.6,165.1,25.5,21.66,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,22.1,23.8,0,0,0.00,137.6,0.32,,
165.9745671,12:06:15 PM,0.2800,1.806,0.2280,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.39,7.51,37.16,48.6,165.1,25.5,21.66,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,22.1,23.8,0,0,0.00,137.6,0.32,,
166.0730038,12:06:15 PM,0.2800,1.806,0.2280,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,48.6,165.1,25.5,21.66,21.66,21.67,0.11,0.11,21.63,62.0,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,137.6,0.32,,
166.1696843,12:06:15 PM,0.2800,1.806,0.2280,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,48.6,165.1,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,137.6,0.32,,
166.2739894,12:06:15 PM,0.2798,1.806,0.2278,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,48.6,165.1,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,137.6,0.32,,
166.3733199,12:06:16 PM,0.2798,1.806,0.2278,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,48.6,165.1,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,137.6,0.32,,
166.4701398,12:06:16 PM,0.2798,1.806,0.2278,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,137.6,0.32,,
166.5720669,12:06:16 PM,0.2798,1.806,0.2278,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,137.6,0.32,,
166.670383,12:06:16 PM,0.2798,1.806,0.2278,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,137.6,0.32,,
166.7739234,12:06:16 PM,0.2943,1.805,0.2423,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.9,0,0,0.00,137.6,0.32,,
166.8732643,12:06:16 PM,0.2943,1.805,0.2423,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,137.6,0.32,,
166.9709662,12:06:16 PM,0.2943,1.805,0.2423,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,136.9,0.32,,
167.0725036,12:06:16 PM,0.2943,1.805,0.2423,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,136.9,0.32,,
167.1696214,12:06:16 PM,0.2943,1.805,0.2423,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,136.9,0.32,,
167.273997,12:06:16 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.77,47.76,47.88,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.7,0,0,0.00,136.9,0.32,,
167.3708674,12:06:17 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.7,0,0,0.00,136.9,0.32,,
167.470169,12:06:17 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.27,7.34,37.16,46.2,161.3,25.5,21.66,21.66,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.7,0,0,0.00,136.9,0.32,,
167.570986,12:06:17 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.2,161.3,25.5,21.66,21.67,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.7,0,0,0.00,136.9,0.32,,
167.6707965,12:06:17 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.2,161.3,25.5,21.66,21.67,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,136.9,0.32,,
167.769993,12:06:17 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.2,161.3,25.5,21.66,21.67,21.67,0.11,0.11,21.61,62.0,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,136.9,0.32,,
167.8743969,12:06:17 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.61,61.9,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,136.9,0.32,,
167.9696337,12:06:17 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.61,61.9,0.52,0.00,0.00,23.8,22.0,23.6,0,0,0.00,136.9,0.32,,
168.0698816,12:06:17 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.9,0.32,,
168.1699234,12:06:17 PM,0.2943,1.898,0.2423,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.9,0.32,,
168.2696401,12:06:17 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.9,0.32,,
168.3696469,12:06:18 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.8,0.32,,
168.470191,12:06:18 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.8,0.32,,
168.5696457,12:06:18 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.8,0.32,,
168.6696865,12:06:18 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.91,47.91,47.93,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.8,0.32,,
168.7732561,12:06:18 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,136.8,0.32,,
168.8696505,12:06:18 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.14,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,136.8,0.32,,
168.9701123,12:06:18 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,136.8,0.32,,
169.0714291,12:06:18 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.8,23.9,0,0,0.00,136.8,0.32,,
169.174143,12:06:18 PM,0.2931,1.890,0.2411,35.26,35.08,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,46.4,158.6,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,22.0,23.5,0,0,0.00,136.8,0.32,,
169.2729405,12:06:18 PM,0.3074,1.890,0.2554,35.26,35.08,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,22.0,23.5,0,0,0.00,136.8,0.32,,
169.3722526,12:06:19 PM,0.3074,1.890,0.2554,35.26,35.08,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,22.0,23.5,0,0,0.00,136.8,0.32,,
169.47009,12:06:19 PM,0.3074,1.890,0.2554,35.26,35.08,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,22.0,23.5,0,0,0.00,136.8,0.32,,
169.5742007,12:06:19 PM,0.3074,1.890,0.2554,35.25,35.09,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,136.8,0.32,,
169.669666,12:06:19 PM,0.3074,1.890,0.2554,35.25,35.09,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,136.8,0.32,,
169.773832,12:06:19 PM,0.3073,1.983,0.2553,35.25,35.09,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,136.3,0.32,,
169.8696847,12:06:19 PM,0.3073,1.983,0.2553,35.25,35.09,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.11,0.11,21.60,61.9,0.52,0.00,0.00,23.8,21.9,24.0,0,0,0.00,136.3,0.32,,
169.9744816,12:06:19 PM,0.3073,1.983,0.2553,35.25,35.09,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.11,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,136.3,0.32,,
170.0741449,12:06:19 PM,0.3073,1.983,0.2553,35.25,35.09,34.99,22.45,47.77,47.76,47.86,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.11,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,136.3,0.32,,
170.1733063,12:06:19 PM,0.3073,1.983,0.2553,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,136.3,0.32,,
170.2704167,12:06:19 PM,0.3073,1.982,0.2553,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.14,37.19,44.2,156.9,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,136.3,0.32,,
170.3745096,12:06:20 PM,0.3073,1.982,0.2553,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.2,156.9,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,136.3,0.32,,
170.4702583,12:06:20 PM,0.3073,1.982,0.2553,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.2,156.9,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,136.3,0.32,,
170.5696819,12:06:20 PM,0.3073,1.982,0.2553,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.2,156.9,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,136.3,0.32,,
170.6747065,12:06:20 PM,0.3073,1.982,0.2553,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.2,156.9,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.8,0,0,0.00,136.3,0.32,,
170.7739189,12:06:20 PM,0.3067,1.982,0.2547,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,136.3,0.32,,
170.8742738,12:06:20 PM,0.3067,1.982,0.2547,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,136.3,0.32,,
170.9697508,12:06:20 PM,0.3067,1.982,0.2547,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,136.3,0.32,,
171.0733722,12:06:20 PM,0.3067,1.982,0.2547,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.9,0,0,0.00,136.3,0.32,,
171.1711673,12:06:20 PM,0.3067,1.982,0.2547,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,136.3,0.32,,
171.2698332,12:06:20 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,136.4,0.32,,
171.3704511,12:06:21 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,136.4,0.32,,
171.474154,12:06:21 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.6,0,0,0.00,136.4,0.32,,
171.570172,12:06:21 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.93,47.93,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.9,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,136.4,0.32,,
171.673171,12:06:21 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,136.4,0.32,,
171.77386,12:06:21 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.18,7.01,37.15,44.3,154.1,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.8,23.7,0,0,0.00,136.4,0.32,,
171.8697051,12:06:21 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,44.3,154.1,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,136.4,0.32,,
171.9740722,12:06:21 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,44.3,154.1,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,136.4,0.32,,
172.0711626,12:06:21 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,44.3,154.1,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,136.4,0.32,,
172.1697088,12:06:21 PM,0.3067,1.978,0.2547,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,23.6,0,0,0.00,136.4,0.32,,
172.2741476,12:06:21 PM,0.3217,1.978,0.2697,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.4,0.32,,
172.3742508,12:06:22 PM,0.3217,1.978,0.2697,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.4,0.32,,
172.4724349,12:06:22 PM,0.3217,1.978,0.2697,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.68,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.4,0.32,,
172.5699653,12:06:22 PM,0.3217,1.978,0.2697,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.4,0.32,,
172.6721688,12:06:22 PM,0.3217,1.978,0.2697,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,24.1,0,0,0.00,135.8,0.32,,
172.7714013,12:06:22 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.52,0.00,0.00,23.8,21.9,24.1,0,0,0.00,135.8,0.32,,
172.8698621,12:06:22 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.9,24.1,0,0,0.00,135.8,0.32,,
172.9699475,12:06:22 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.89,47.91,47.94,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.9,24.1,0,0,0.00,135.8,0.32,,
173.0697288,12:06:22 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.8,0.32,,
173.1741762,12:06:22 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.15,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.8,0.32,,
173.2699268,12:06:22 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.8,0.32,,
173.3697307,12:06:23 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.8,0.32,,
173.4711316,12:06:23 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,42.2,152.0,25.5,21.66,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,135.8,0.32,,
173.5701458,12:06:23 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,135.8,0.32,,
173.6697367,12:06:23 PM,0.3216,2.075,0.2696,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,135.8,0.32,,
173.7739341,12:06:23 PM,0.3241,2.075,0.2721,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.12,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,135.8,0.32,,
173.8731425,12:06:23 PM,0.3241,2.075,0.2721,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.12,0.13,21.61,61.8,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,135.8,0.32,,
173.9701972,12:06:23 PM,0.3241,2.075,0.2721,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,135.8,0.32,,
174.0732029,12:06:23 PM,0.3241,2.075,0.2721,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,135.6,0.32,,
174.1739171,12:06:23 PM,0.3241,2.075,0.2721,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.6,0.32,,
174.2739099,12:06:23 PM,0.3240,2.091,0.2720,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.6,0.32,,
174.3702053,12:06:24 PM,0.3240,2.091,0.2720,35.25,35.09,34.99,22.45,47.77,47.74,47.88,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.6,0.32,,
174.4742768,12:06:24 PM,0.3240,2.091,0.2720,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.6,0.32,,
174.5712673,12:06:24 PM,0.3240,2.091,0.2720,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.07,6.84,37.19,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,22.0,24.2,0,0,0.00,135.6,0.32,,
174.6741875,12:06:24 PM,0.3240,2.091,0.2720,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,22.0,24.2,0,0,0.00,135.6,0.32,,
174.7741899,12:06:24 PM,0.3240,2.090,0.2720,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,22.0,24.2,0,0,0.00,135.6,0.32,,
174.8700018,12:06:24 PM,0.3240,2.090,0.2720,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.9,151.3,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,22.0,24.2,0,0,0.00,135.6,0.32,,
174.9697594,12:06:24 PM,0.3240,2.090,0.2720,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,135.6,0.32,,
175.0699966,12:06:24 PM,0.3240,2.090,0.2720,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,135.6,0.32,,
175.1743682,12:06:24 PM,0.3240,2.090,0.2720,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,135.6,0.32,,
175.2743313,12:06:24 PM,0.3250,2.090,0.2730,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,135.6,0.32,,
175.3720872,12:06:25 PM,0.3250,2.090,0.2730,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,135.6,0.32,,
175.4699926,12:06:25 PM,0.3250,2.090,0.2730,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,135.6,0.32,,
175.5718578,12:06:25 PM,0.3250,2.090,0.2730,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,135.5,0.32,,
175.6719711,12:06:25 PM,0.3250,2.090,0.2730,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.61,61.8,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,135.5,0.32,,
175.774008,12:06:25 PM,0.3250,2.096,0.2730,35.25,35.09,34.99,22.45,47.91,47.93,47.94,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.5,0.32,,
175.8772147,12:06:25 PM,0.3250,2.096,0.2730,35.25,35.09,34.99,22.45,47.91,47.71,47.84,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.5,0.32,,
175.97461,12:06:25 PM,0.3250,2.096,0.2730,35.25,35.09,34.99,22.45,47.91,47.71,47.84,2.06,6.63,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.5,0.32,,
176.0741649,12:06:25 PM,0.3250,2.096,0.2730,35.25,35.09,34.99,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.5,0.32,,
176.1745441,12:06:25 PM,0.3250,2.096,0.2730,35.25,35.09,34.99,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.5,0.32,,
176.2740687,12:06:25 PM,0.3250,2.096,0.2730,35.25,35.09,34.99,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.5,0.32,,
176.3697837,12:06:26 PM,0.3250,2.096,0.2730,35.25,35.09,34.99,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.8,146.7,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.5,0.32,,
176.47343,12:06:26 PM,0.3250,2.096,0.2730,35.25,35.09,34.99,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.5,0.32,,
176.572028,12:06:26 PM,0.3250,2.096,0.2730,35.25,35.09,34.99,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,135.5,0.32,,
176.6697875,12:06:26 PM,0.3250,2.096,0.2730,35.24,35.09,34.98,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,135.5,0.32,,
176.7701814,12:06:26 PM,0.3309,2.096,0.2789,35.24,35.09,34.98,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,135.5,0.32,,
176.8697942,12:06:26 PM,0.3309,2.096,0.2789,35.24,35.09,34.98,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.5,0,0,0.00,135.5,0.32,,
176.9702467,12:06:26 PM,0.3309,2.096,0.2789,35.24,35.09,34.98,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,134.8,0.32,,
177.0699285,12:06:26 PM,0.3309,2.096,0.2789,35.24,35.09,34.98,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,134.8,0.32,,
177.1733837,12:06:26 PM,0.3309,2.096,0.2789,35.24,35.09,34.98,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,134.8,0.32,,
177.2721529,12:06:26 PM,0.3309,2.134,0.2789,35.24,35.09,34.98,22.45,47.91,47.71,47.84,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,134.8,0.32,,
177.3738764,12:06:27 PM,0.3309,2.134,0.2789,35.24,35.09,34.98,22.45,47.77,47.76,47.88,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,134.8,0.32,,
177.4735016,12:06:27 PM,0.3309,2.134,0.2789,35.24,35.09,34.98,22.45,47.77,47.76,47.88,2.02,6.52,37.18,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,134.8,0.32,,
177.5701609,12:06:27 PM,0.3309,2.134,0.2789,35.24,35.09,34.98,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.13,21.62,61.8,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,134.8,0.32,,
177.6741611,12:06:27 PM,0.3309,2.134,0.2789,35.24,35.09,34.98,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.9,0,0,0.00,134.8,0.32,,
177.7720183,12:06:27 PM,0.3309,2.134,0.2789,35.24,35.09,34.98,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,144.3,25.6,21.67,21.67,21.67,0.13,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.9,0,0,0.00,134.8,0.32,,
177.8700817,12:06:27 PM,0.3309,2.134,0.2789,35.24,35.09,34.98,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.9,0,0,0.00,134.8,0.32,,
177.972156,12:06:27 PM,0.3309,2.134,0.2789,35.24,35.09,34.98,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.9,0,0,0.00,134.8,0.32,,
178.0731963,12:06:27 PM,0.3309,2.134,0.2789,35.24,35.09,34.99,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,22.0,23.6,0,0,0.00,134.8,0.32,,
178.1732313,12:06:27 PM,0.3309,2.134,0.2789,35.24,35.09,34.99,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,22.0,23.6,0,0,0.00,134.8,0.32,,
178.2704169,12:06:27 PM,0.3311,2.134,0.2791,35.24,35.09,34.99,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,22.0,23.6,0,0,0.00,134.8,0.32,,
178.3700293,12:06:28 PM,0.3311,2.134,0.2791,35.24,35.09,34.99,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,22.0,23.6,0,0,0.00,134.8,0.32,,
178.4711912,12:06:28 PM,0.3311,2.134,0.2791,35.24,35.09,34.99,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,134.8,0.32,,
178.5735159,12:06:28 PM,0.3311,2.134,0.2791,35.24,35.09,34.99,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.12,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,134.8,0.32,,
178.6723535,12:06:28 PM,0.3311,2.134,0.2791,35.24,35.09,34.99,22.45,47.77,47.76,47.88,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.11,0.12,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,134.8,0.32,,
178.7742971,12:06:28 PM,0.3311,2.135,0.2791,35.24,35.09,34.99,22.45,47.91,47.91,47.94,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.11,0.11,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,134.8,0.32,,
178.8699708,12:06:28 PM,0.3311,2.135,0.2791,35.24,35.09,34.99,22.45,47.91,47.91,47.94,2.02,6.44,37.22,41.0,143.2,25.6,21.67,21.67,21.67,0.11,0.11,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,134.8,0.32,,
178.9736697,12:06:28 PM,0.3311,2.135,0.2791,35.24,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,41.0,143.2,25.6,21.67,21.67,21.67,0.11,0.11,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,134.8,0.32,,
179.0728797,12:06:28 PM,0.3311,2.135,0.2791,35.24,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,41.0,143.2,25.6,21.67,21.67,21.67,0.11,0.11,21.62,61.8,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,134.8,0.32,,
179.1746366,12:06:28 PM,0.3311,2.135,0.2791,35.24,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,41.0,143.2,25.6,21.67,21.67,21.67,0.11,0.11,21.62,61.8,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.8,0.32,,
179.2702127,12:06:28 PM,0.3378,2.179,0.2858,35.24,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.62,61.8,0.02,0.00,0.00,23.8,21.8,24.1,0,0,0.00,134.8,0.32,,
179.3700748,12:06:29 PM,0.3378,2.179,0.2858,35.24,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.62,61.8,0.02,0.00,0.00,23.8,21.8,24.1,0,0,0.00,134.8,0.32,,
179.4721164,12:06:29 PM,0.3378,2.179,0.2858,35.24,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.62,61.8,0.02,0.00,0.00,23.8,21.8,24.1,0,0,0.00,134.8,0.32,,
179.5743223,12:06:29 PM,0.3378,2.179,0.2858,35.23,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.62,61.8,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.8,0.32,,
179.6699886,12:06:29 PM,0.3378,2.179,0.2858,35.23,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.8,0.32,,
179.7743514,12:06:29 PM,0.3377,2.179,0.2857,35.23,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,140.0,0.32,,
179.8740342,12:06:29 PM,0.3377,2.179,0.2857,35.23,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,140.0,0.32,,
179.9701312,12:06:29 PM,0.3377,2.179,0.2857,35.23,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,140.0,0.32,,
180.073077,12:06:29 PM,0.3377,2.179,0.2857,35.23,35.09,34.99,22.45,47.91,47.91,47.94,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,140.0,0.32,,
180.174731,12:06:29 PM,0.3377,2.179,0.2857,35.23,35.09,34.99,22.45,47.76,47.74,47.86,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,140.0,0.32,,
180.2740577,12:06:29 PM,0.3377,2.178,0.2857,35.23,35.09,34.99,22.45,47.76,47.74,47.86,1.98,6.44,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,140.0,0.32,,
180.3708516,12:06:30 PM,0.3377,2.178,0.2857,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.0,0.32,,
180.4711365,12:06:30 PM,0.3377,2.178,0.2857,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.11,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.0,0.32,,
180.5698599,12:06:30 PM,0.3377,2.178,0.2857,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.10,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.0,0.32,,
180.6749426,12:06:30 PM,0.3377,2.178,0.2857,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.2,142.0,25.6,21.67,21.67,21.67,0.10,0.11,21.59,61.8,0.02,0.00,0.00,23.8,21.9,23.9,0,0,0.00,140.0,0.32,,
180.7742537,12:06:30 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.67,21.67,0.10,0.10,21.59,61.8,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,140.0,0.32,,
180.8723157,12:06:30 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.67,21.67,0.10,0.10,21.59,61.8,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,140.0,0.32,,
180.9742268,12:06:30 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.67,21.67,0.10,0.10,21.59,61.8,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,140.0,0.32,,
181.0723506,12:06:30 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.66,21.66,0.10,0.10,21.59,61.8,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,140.0,0.32,,
181.1700073,12:06:30 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.66,21.66,0.10,0.10,21.59,61.8,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,140.0,0.55,,
181.27399,12:06:30 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.66,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,233.9,0.55,,
181.3741402,12:06:31 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.66,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,233.9,0.55,,
181.4735953,12:06:31 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.66,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,233.9,0.55,,
181.5701301,12:06:31 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.76,47.74,47.86,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.66,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,233.9,0.55,,
181.6712956,12:06:31 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.91,47.91,47.94,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.66,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,233.9,0.55,,
181.7723382,12:06:31 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.91,47.91,47.94,2.01,6.40,37.19,40.5,141.0,25.6,21.67,21.66,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,233.9,0.55,,
181.8714318,12:06:31 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,40.5,141.0,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,233.9,0.55,,
181.970041,12:06:31 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,40.5,141.0,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,233.9,0.55,,
182.0723196,12:06:31 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,40.5,141.0,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,233.9,0.55,,
182.1707243,12:06:31 PM,0.3347,2.159,0.2827,35.23,35.09,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,233.9,0.55,,
182.2721151,12:06:31 PM,0.1096,2.159,0.0576,35.23,35.09,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,233.9,0.55,,
182.3743618,12:06:32 PM,0.1096,2.159,0.0576,35.11,35.07,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,233.9,0.55,,
182.4743117,12:06:32 PM,0.1096,2.159,0.0576,35.11,35.07,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,233.9,0.55,,
182.5698941,12:06:32 PM,0.1096,2.159,0.0576,35.11,35.07,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,233.9,0.55,,
182.6734485,12:06:32 PM,0.1096,2.159,0.0576,35.11,35.07,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,500.1,1.17,,
182.773065,12:06:32 PM,0.1086,0.707,0.0566,35.11,35.07,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,500.1,1.17,,
182.8730704,12:06:32 PM,0.1086,0.707,0.0566,35.11,35.07,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.65,21.66,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,500.1,1.17,,
182.9723701,12:06:32 PM,0.1086,0.707,0.0566,35.11,35.07,34.99,22.45,47.91,47.91,47.94,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.64,21.65,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,500.1,1.17,,
183.0727517,12:06:32 PM,0.1086,0.707,0.0566,35.11,35.07,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.64,21.65,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,500.1,1.17,,
183.1735183,12:06:32 PM,0.1086,0.707,0.0566,35.11,35.07,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.19,123.8,164.6,25.6,21.67,21.64,21.65,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,500.1,1.17,,
183.2736353,12:06:32 PM,0.1086,0.700,0.0566,35.11,35.07,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,123.8,164.6,25.6,21.67,21.64,21.65,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,500.1,1.17,,
183.3740146,12:06:33 PM,0.1086,0.700,0.0566,35.11,35.07,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,123.8,164.6,25.6,21.67,21.64,21.65,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,500.1,1.17,,
183.4699103,12:06:33 PM,0.1086,0.700,0.0566,35.11,35.07,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,123.8,164.6,25.6,21.67,21.64,21.65,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,500.1,1.17,,
183.5744368,12:06:33 PM,0.1086,0.700,0.0566,35.11,35.07,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.64,21.65,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,500.1,1.17,,
183.6742088,12:06:33 PM,0.1086,0.700,0.0566,35.11,35.07,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.64,21.65,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,500.1,1.17,,
183.7730462,12:06:33 PM,0.0928,0.700,0.0408,35.11,35.07,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,500.1,1.17,,
183.8750791,12:06:33 PM,0.0928,0.700,0.0408,34.21,34.93,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,500.1,1.17,,
183.9734463,12:06:33 PM,0.0928,0.700,0.0408,34.21,34.93,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,500.1,1.17,,
184.0745439,12:06:33 PM,0.0928,0.700,0.0408,34.21,34.93,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,773.6,1.81,,
184.1735763,12:06:33 PM,0.0928,0.700,0.0408,34.21,34.93,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,773.6,1.81,,
184.2740823,12:06:33 PM,0.0867,0.599,0.0347,34.21,34.93,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.8,24.2,0,0,0.00,773.6,1.81,,
184.373625,12:06:34 PM,0.0867,0.599,0.0347,34.21,34.93,34.99,22.45,47.77,47.74,47.86,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.8,24.2,0,0,0.00,773.6,1.81,,
184.4726596,12:06:34 PM,0.0867,0.599,0.0347,34.21,34.93,34.99,22.45,48.06,47.94,47.96,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,21.8,24.2,0,0,0.00,773.6,1.81,,
184.573281,12:06:34 PM,0.0867,0.599,0.0347,34.21,34.93,34.99,22.45,48.06,47.94,47.96,7.11,7.45,37.21,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,22.0,24.2,0,0,0.00,773.6,1.81,,
184.6700827,12:06:34 PM,0.0867,0.599,0.0347,34.21,34.93,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,773.6,1.81,,
184.7741452,12:06:34 PM,0.0867,0.559,0.0347,34.21,34.93,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,144.7,164.7,25.6,21.67,21.63,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,773.6,1.81,,
184.8746381,12:06:34 PM,0.0867,0.559,0.0347,34.21,34.93,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,144.7,164.7,25.6,21.67,21.62,21.64,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,773.6,1.81,,
184.9742711,12:06:34 PM,0.0867,0.559,0.0347,34.21,34.93,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.62,21.63,0.10,0.10,21.62,61.9,0.02,0.00,0.00,23.8,22.0,23.4,0,0,0.00,773.6,1.81,,
185.0746824,12:06:34 PM,0.0867,0.559,0.0347,34.21,34.93,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.62,21.63,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.4,0,0,0.00,773.6,1.81,,
185.16994,12:06:34 PM,0.0867,0.559,0.0347,34.21,34.93,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.62,21.63,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.4,0,0,0.00,773.6,1.81,,
185.2722479,12:06:34 PM,0.0142,0.559,-0.0378,34.21,34.67,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.62,21.63,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.4,0,0,0.00,773.6,1.81,,
185.3704254,12:06:35 PM,0.0142,0.559,-0.0378,34.21,34.67,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.62,21.63,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,773.6,1.81,,
185.4700865,12:06:35 PM,0.0142,0.559,-0.0378,34.21,34.67,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.62,21.63,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,773.6,2.32,,
185.5738778,12:06:35 PM,0.0142,0.559,-0.0378,34.21,34.67,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.62,21.63,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,991.1,2.32,,
185.6741731,12:06:35 PM,0.0142,0.559,-0.0378,34.21,34.67,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.60,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,991.1,2.32,,
185.7747309,12:06:35 PM,0.0142,0.092,-0.0378,34.21,34.67,34.99,22.45,48.06,47.94,47.96,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.60,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,991.1,2.32,,
185.8726834,12:06:35 PM,0.0142,0.092,-0.0378,34.21,34.67,34.99,22.45,48.06,47.62,47.59,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.60,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,991.1,2.32,,
