ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
185.9732221,12:06:35 PM,0.0142,0.092,-0.0378,34.21,34.67,34.99,22.45,48.06,47.62,47.59,43.32,12.99,37.24,880.6,287.1,25.3,21.67,21.60,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,991.1,2.32,,
186.0731696,12:06:35 PM,0.0142,0.092,-0.0378,34.21,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,880.6,287.1,25.3,21.67,21.60,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,991.1,2.32,,
186.1731184,12:06:35 PM,0.0142,0.092,-0.0378,34.21,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,880.6,287.1,25.3,21.67,21.60,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,991.1,2.32,,
186.2732357,12:06:35 PM,0.0142,0.092,-0.0378,34.21,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,880.6,287.1,25.3,21.67,21.60,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,991.1,2.32,,
186.3699611,12:06:36 PM,0.0142,0.092,-0.0378,34.21,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,880.6,287.1,25.3,21.67,21.60,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,991.1,2.32,,
186.470069,12:06:36 PM,0.0142,0.092,-0.0378,34.21,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,991.1,2.32,,
186.5740794,12:06:36 PM,0.0142,0.092,-0.0378,34.21,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.7,0,0,0.00,991.1,2.32,,
186.6727691,12:06:36 PM,0.0142,0.092,-0.0378,32.81,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.7,0,0,0.00,991.1,2.32,,
186.7741114,12:06:36 PM,0.0062,0.092,-0.0458,32.81,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.62,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.7,0,0,0.00,991.1,2.32,,
186.8740587,12:06:36 PM,0.0062,0.092,-0.0458,32.81,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.60,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,991.1,2.28,,
186.9740085,12:06:36 PM,0.0062,0.092,-0.0458,32.81,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.60,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,972.9,2.28,,
187.0739565,12:06:36 PM,0.0062,0.092,-0.0458,32.81,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.60,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,972.9,2.28,,
187.1739052,12:06:36 PM,0.0062,0.092,-0.0458,32.81,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.60,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,972.9,2.28,,
187.2738538,12:06:36 PM,0.0062,0.040,-0.0458,32.81,34.67,34.99,22.45,48.06,47.62,47.59,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.60,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,972.9,2.28,,
187.373804,12:06:37 PM,0.0062,0.040,-0.0458,32.81,34.67,34.99,22.45,47.76,47.38,47.30,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.60,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,972.9,2.28,,
187.4737515,12:06:37 PM,0.0062,0.040,-0.0458,32.81,34.67,34.99,22.45,47.76,47.38,47.30,100.00,23.65,37.22,1802.5,516.1,25.1,21.67,21.59,21.60,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,972.9,2.28,,
187.5716336,12:06:37 PM,0.0062,0.040,-0.0458,32.81,34.67,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,1802.5,516.1,25.1,21.67,21.57,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,972.9,2.28,,
187.6712315,12:06:37 PM,0.0062,0.040,-0.0458,32.81,34.67,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,1802.5,516.1,25.1,21.67,21.57,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,972.9,2.28,,
187.7743193,12:06:37 PM,0.0062,0.040,-0.0458,32.81,34.67,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,1802.5,516.1,25.1,21.67,21.57,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,972.9,2.28,,
187.8699846,12:06:37 PM,0.0062,0.040,-0.0458,32.81,34.67,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,2032.9,691.9,25.0,21.67,21.57,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,972.9,2.28,,
187.9746586,12:06:37 PM,0.0062,0.040,-0.0458,32.81,34.67,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,2032.9,691.9,25.0,21.67,21.57,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,972.9,2.28,,
188.0702342,12:06:37 PM,0.0062,0.040,-0.0458,32.81,34.67,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,2032.9,691.9,25.0,21.67,21.57,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,972.9,2.28,,
188.1700291,12:06:37 PM,0.0062,0.040,-0.0458,31.66,34.34,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,2032.9,691.9,25.0,21.67,21.57,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,972.9,2.28,,
188.2744227,12:06:37 PM,0.0049,0.040,-0.0471,31.66,34.34,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,2032.9,691.9,25.0,21.67,21.57,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,972.9,2.28,,
188.3700317,12:06:38 PM,0.0049,0.040,-0.0471,31.66,34.34,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,2032.9,691.9,25.0,21.67,21.56,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,867.9,2.06,,
188.4719449,12:06:38 PM,0.0049,0.040,-0.0471,31.66,34.34,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,2032.9,691.9,25.0,21.67,21.56,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,867.9,2.06,,
188.5739096,12:06:38 PM,0.0049,0.040,-0.0471,31.66,34.34,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,2032.9,691.9,25.0,21.67,21.56,21.59,0.10,0.10,21.59,61.9,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,867.9,2.06,,
188.6749739,12:06:38 PM,0.0049,0.040,-0.0471,31.66,34.34,34.99,22.45,47.76,47.38,47.30,100.00,37.29,37.22,2032.9,691.9,25.0,21.61,21.56,21.59,0.10,0.10,21.59,62.0,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,867.9,2.06,,
188.7702945,12:06:38 PM,0.0049,0.032,-0.0471,31.66,34.34,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.22,2032.9,691.9,25.0,21.61,21.56,21.57,0.10,0.10,21.59,62.0,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,867.9,2.06,,
188.8700044,12:06:38 PM,0.0049,0.032,-0.0471,31.66,34.34,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.22,2032.9,691.9,25.0,21.61,21.56,21.57,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,867.9,2.06,,
188.9733377,12:06:38 PM,0.0049,0.032,-0.0471,31.66,34.34,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2032.9,691.9,25.0,21.61,21.56,21.57,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,867.9,2.06,,
189.0733575,12:06:38 PM,0.0049,0.032,-0.0471,31.66,34.34,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2032.9,691.9,25.0,21.61,21.56,21.57,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,867.9,2.06,,
189.1700096,12:06:38 PM,0.0049,0.032,-0.0471,31.66,34.34,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2032.9,691.9,25.0,21.61,21.56,21.57,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,867.9,2.06,,
189.2701415,12:06:38 PM,0.0049,0.032,-0.0471,31.66,34.34,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.56,21.57,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,867.9,2.06,,
189.370101,12:06:39 PM,0.0049,0.032,-0.0471,31.66,34.34,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.56,21.57,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,867.9,2.06,,
189.4718862,12:06:39 PM,0.0049,0.032,-0.0471,31.66,34.34,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.56,21.57,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,867.9,2.06,,
189.574761,12:06:39 PM,0.0049,0.032,-0.0471,31.29,34.07,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.54,21.56,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,21.9,23.9,0,0,0.00,867.9,2.06,,
189.6714798,12:06:39 PM,0.0049,0.032,-0.0471,31.29,34.07,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.54,21.56,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,867.9,2.06,,
189.7744699,12:06:39 PM,0.0048,0.032,-0.0472,31.29,34.07,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.54,21.56,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,786.3,1.84,,
189.8703067,12:06:39 PM,0.0048,0.032,-0.0472,31.29,34.07,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.54,21.56,0.10,0.10,21.60,62.0,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,786.3,1.84,,
189.9701124,12:06:39 PM,0.0048,0.032,-0.0472,31.29,34.07,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.54,21.56,0.10,0.11,21.60,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,786.3,1.84,,
190.0733647,12:06:39 PM,0.0048,0.032,-0.0472,31.29,34.07,34.99,22.45,48.06,47.64,47.57,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.54,21.56,0.10,0.11,21.60,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,786.3,1.84,,
190.1700287,12:06:39 PM,0.0048,0.032,-0.0472,31.29,34.07,34.99,22.45,48.06,47.62,47.52,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.54,21.56,0.11,0.11,21.60,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,786.3,1.84,,
190.2726497,12:06:39 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.45,48.06,47.62,47.52,100.00,37.29,37.20,2031.5,810.5,25.0,21.61,21.52,21.56,0.11,0.11,21.60,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,786.3,1.84,,
190.3743293,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.45,48.06,47.62,47.52,100.00,48.81,37.24,2031.5,810.5,25.0,21.61,21.52,21.56,0.11,0.11,21.60,62.0,0.02,0.00,0.00,23.8,22.0,23.7,0,0,0.00,786.3,1.84,,
190.4700345,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2031.5,810.5,25.0,21.61,21.52,21.56,0.11,0.11,21.60,62.0,0.02,0.00,0.00,23.8,22.0,23.7,0,0,0.00,786.3,1.84,,
190.5702033,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2031.5,810.5,25.0,21.61,21.52,21.56,0.11,0.11,21.60,62.0,0.02,0.00,0.00,23.8,22.0,23.7,0,0,0.00,786.3,1.84,,
190.6743035,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2031.5,810.5,25.0,21.61,21.52,21.54,0.11,0.11,21.60,62.0,0.02,0.00,0.00,23.8,22.0,23.7,0,0,0.00,786.3,1.84,,
190.7726187,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.52,21.54,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,786.3,1.84,,
190.872857,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.52,21.54,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,786.3,1.84,,
190.9722886,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.52,21.54,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,786.3,1.84,,
191.0702841,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.52,21.54,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,786.3,1.84,,
191.1703009,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.52,21.54,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,786.3,1.67,,
191.27431,12:06:40 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.52,21.54,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,713.3,1.67,,
191.3700491,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.52,21.54,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,713.3,1.67,,
191.4709242,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.50,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,713.3,1.67,,
191.5721096,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,48.06,47.62,47.52,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.50,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,713.3,1.67,,
191.6701412,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,47.89,47.54,47.37,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.50,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,713.3,1.67,,
191.7726857,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,47.89,47.54,47.37,100.00,48.81,37.24,2029.6,1063.3,25.1,21.61,21.50,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,713.3,1.67,,
191.8705474,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2029.6,1063.3,25.1,21.61,21.50,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,713.3,1.67,,
191.9701793,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2029.6,1063.3,25.1,21.61,21.50,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,713.3,1.67,,
192.0703092,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2029.6,1063.3,25.1,21.61,21.50,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,713.3,1.67,,
192.1750399,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,713.3,1.67,,
192.2734519,12:06:41 PM,0.0048,0.031,-0.0472,31.29,34.07,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,713.3,1.67,,
192.3744315,12:06:42 PM,0.0048,0.031,-0.0472,31.17,33.93,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.52,0.11,0.11,21.62,62.0,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,713.3,1.67,,
192.4700678,12:06:42 PM,0.0048,0.031,-0.0472,31.17,33.93,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.52,0.11,0.11,21.62,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,713.3,1.67,,
192.5737368,12:06:42 PM,0.0048,0.031,-0.0472,31.17,33.93,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.50,0.11,0.11,21.62,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,713.3,1.67,,
192.6736154,12:06:42 PM,0.0048,0.031,-0.0472,31.17,33.93,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.50,0.11,0.11,21.62,62.1,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,657.2,1.54,,
192.7724978,12:06:42 PM,0.0047,0.031,-0.0473,31.17,33.93,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.50,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,657.2,1.54,,
192.8702596,12:06:42 PM,0.0047,0.031,-0.0473,31.17,33.93,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.50,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,657.2,1.54,,
192.9703278,12:06:42 PM,0.0047,0.031,-0.0473,31.17,33.93,34.99,22.44,47.89,47.54,47.37,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.50,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.8,23.5,0,0,0.00,657.2,1.54,,
193.0700812,12:06:42 PM,0.0047,0.031,-0.0473,31.17,33.93,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.50,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,657.2,1.54,,
193.1740091,12:06:42 PM,0.0047,0.031,-0.0473,31.17,33.93,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.24,2028.8,1204.2,25.1,21.61,21.48,21.50,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,657.2,1.54,,
193.270345,12:06:42 PM,0.0047,0.030,-0.0473,31.17,33.93,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.2,25.1,21.61,21.48,21.50,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,657.2,1.54,,
193.3746589,12:06:43 PM,0.0047,0.030,-0.0473,31.17,33.93,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.2,25.1,21.61,21.47,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,657.2,1.54,,
193.4726388,12:06:43 PM,0.0047,0.030,-0.0473,31.17,33.93,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.2,25.1,21.61,21.47,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,657.2,1.54,,
193.574587,12:06:43 PM,0.0047,0.030,-0.0473,31.17,33.93,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.47,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,657.2,1.54,,
193.671173,12:06:43 PM,0.0047,0.030,-0.0473,31.17,33.93,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.47,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,657.2,1.54,,
193.7733846,12:06:43 PM,0.0047,0.030,-0.0473,31.17,33.93,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.47,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,657.2,1.54,,
193.8704599,12:06:43 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.47,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,657.2,1.54,,
193.9726025,12:06:43 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.47,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,657.2,1.54,,
194.0701488,12:06:43 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.47,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,613.3,1.44,,
194.1700965,12:06:43 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.45,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,613.3,1.44,,
194.2737746,12:06:43 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.45,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,613.3,1.44,,
194.3722587,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,48.06,47.62,47.59,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.45,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,613.3,1.44,,
194.4722312,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,47.76,47.38,47.30,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.45,21.48,0.11,0.11,21.59,62.1,0.02,0.00,0.00,23.8,21.9,23.8,0,0,0.00,613.3,1.44,,
194.5725847,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,47.76,47.38,47.30,100.00,55.22,37.26,2028.8,1204.8,25.2,21.61,21.45,21.46,0.11,0.12,21.59,62.1,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,613.3,1.44,,
194.6719265,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.8,1204.8,25.2,21.61,21.45,21.46,0.11,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,613.3,1.44,,
194.7745815,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.8,1204.8,25.2,21.61,21.45,21.46,0.12,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,613.3,1.44,,
194.8722798,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.8,1204.8,25.2,21.61,21.45,21.46,0.12,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,613.3,1.44,,
194.9713245,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.8,1204.8,25.2,21.61,21.45,21.46,0.12,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,613.3,1.44,,
195.0702305,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.45,21.46,0.12,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,613.3,1.44,,
195.1701141,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.86,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.45,21.46,0.12,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,613.3,1.44,,
195.2718699,12:06:44 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.43,21.44,0.12,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,613.3,1.44,,
195.37392,12:06:45 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.43,21.44,0.12,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,613.3,1.44,,
195.4746619,12:06:45 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.43,21.44,0.12,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,613.3,1.36,,
195.5731836,12:06:45 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.43,21.44,0.11,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,578.7,1.36,,
195.6701222,12:06:45 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.43,21.44,0.11,0.12,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,578.7,1.36,,
195.7750438,12:06:45 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.43,21.44,0.11,0.11,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,578.7,1.36,,
195.8742308,12:06:45 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.76,47.38,47.30,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.43,21.44,0.11,0.11,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,578.7,1.36,,
195.9701327,12:06:45 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.89,47.52,47.35,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.43,21.44,0.11,0.11,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,578.7,1.36,,
196.0704969,12:06:45 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.89,47.52,47.35,100.00,58.46,37.26,2028.2,1276.6,25.2,21.61,21.41,21.42,0.11,0.11,21.55,62.1,0.02,0.00,0.00,23.8,21.7,23.9,0,0,0.00,578.7,1.36,,
196.1733125,12:06:45 PM,0.0047,0.030,-0.0473,31.15,33.85,34.99,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1276.6,25.2,21.61,21.41,21.42,0.11,0.11,21.55,62.1,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,578.7,1.36,,
196.2743363,12:06:45 PM,0.0048,0.030,-0.0472,31.15,33.85,34.99,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1276.6,25.2,21.48,21.41,21.42,0.11,0.11,21.55,62.1,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,578.7,1.36,,
196.3734188,12:06:46 PM,0.0048,0.030,-0.0472,31.15,33.85,34.99,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1276.6,25.2,21.48,21.41,21.42,0.11,0.11,21.55,62.1,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,578.7,1.36,,
196.4720456,12:06:46 PM,0.0048,0.030,-0.0472,31.15,33.85,34.99,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.41,21.42,0.11,0.11,21.55,62.1,0.02,0.00,0.00,23.8,21.8,24.0,0,0,0.00,578.7,1.36,,
196.57166,12:06:46 PM,0.0048,0.030,-0.0472,31.15,33.85,34.99,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.41,21.42,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,578.7,1.36,,
196.6706581,12:06:46 PM,0.0048,0.030,-0.0472,31.21,33.85,34.98,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.41,21.42,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,578.7,1.36,,
196.7730961,12:06:46 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.41,21.42,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,578.7,1.36,,
196.8736078,12:06:46 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.41,21.42,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,578.7,1.36,,
196.9722386,12:06:46 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.41,21.42,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,554.1,1.30,,
197.0723982,12:06:46 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.41,21.42,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,554.1,1.30,,
197.1701543,12:06:46 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.39,21.42,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,554.1,1.30,,
197.272538,12:06:46 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.52,47.35,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.39,21.41,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,24.1,0,0,0.00,554.1,1.30,,
197.3731279,12:06:47 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.49,47.54,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.39,21.41,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,24.1,0,0,0.00,554.1,1.30,,
197.470228,12:06:47 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.49,47.54,100.00,59.77,37.28,2028.2,1305.6,25.3,21.48,21.39,21.41,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,24.1,0,0,0.00,554.1,1.30,,
197.5706264,12:06:47 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.2,1305.6,25.3,21.48,21.39,21.41,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,24.1,0,0,0.00,554.1,1.30,,
197.6704171,12:06:47 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.2,1305.6,25.3,21.48,21.39,21.41,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,554.1,1.30,,
197.7738706,12:06:47 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.2,1305.6,25.3,21.48,21.39,21.41,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,554.1,1.30,,
197.8739754,12:06:47 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.39,21.41,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,554.1,1.30,,
197.9726092,12:06:47 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.8,0,0,0.00,554.1,1.30,,
198.0737666,12:06:47 PM,0.0048,0.031,-0.0472,31.21,33.85,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,554.1,1.30,,
198.1723115,12:06:47 PM,0.0048,0.031,-0.0472,31.33,33.87,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,554.1,1.30,,
198.2739654,12:06:47 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,554.1,1.30,,
198.3746241,12:06:48 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,24.0,0,0,0.00,531.2,1.24,,
198.4707412,12:06:48 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,531.2,1.24,,
198.5708506,12:06:48 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,531.2,1.24,,
198.6701786,12:06:48 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,47.89,47.49,47.54,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,531.2,1.24,,
198.7729682,12:06:48 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,531.2,1.24,,
198.8704423,12:06:48 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.28,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,531.2,1.24,,
198.9730573,12:06:48 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,531.2,1.24,,
199.0746363,12:06:48 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,2028.0,1305.9,25.3,21.48,21.38,21.39,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,531.2,1.24,,
199.171799,12:06:48 PM,0.0049,0.031,-0.0471,31.33,33.87,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,2028.0,1305.9,25.3,21.48,21.36,21.38,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,531.2,1.24,,
199.2725927,12:06:48 PM,0.0050,0.032,-0.0470,31.33,33.87,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.36,21.38,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,531.2,1.24,,
199.3704238,12:06:49 PM,0.0050,0.032,-0.0470,31.33,33.87,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.36,21.38,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,531.2,1.24,,
199.4729443,12:06:49 PM,0.0050,0.032,-0.0470,31.33,33.87,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.36,21.38,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,531.2,1.24,,
199.5728353,12:06:49 PM,0.0050,0.032,-0.0470,31.50,33.92,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.36,21.38,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,531.2,1.24,,
199.6733133,12:06:49 PM,0.0050,0.032,-0.0470,31.50,33.92,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.36,21.38,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,531.2,1.24,,
199.7745888,12:06:49 PM,0.0051,0.032,-0.0469,31.50,33.92,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.36,21.38,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,531.2,1.20,,
199.8750709,12:06:49 PM,0.0051,0.032,-0.0469,31.50,33.92,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.35,21.37,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.8,0,0,0.00,513.7,1.20,,
199.971883,12:06:49 PM,0.0051,0.032,-0.0469,31.50,33.92,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.35,21.37,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,513.7,1.20,,
200.0702606,12:06:49 PM,0.0051,0.032,-0.0469,31.50,33.92,34.98,22.44,48.04,47.52,47.35,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.35,21.37,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,513.7,1.20,,
200.1708118,12:06:49 PM,0.0051,0.032,-0.0469,31.50,33.92,34.98,22.44,47.89,47.52,47.37,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.35,21.37,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,513.7,1.20,,
200.2742942,12:06:49 PM,0.0051,0.033,-0.0469,31.50,33.92,34.98,22.44,47.89,47.52,47.37,97.78,59.73,37.29,1982.8,1304.9,25.3,21.48,21.35,21.37,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,22.0,23.9,0,0,0.00,513.7,1.20,,
200.3716142,12:06:50 PM,0.0051,0.033,-0.0469,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1982.8,1304.9,25.3,21.48,21.35,21.37,0.11,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,513.7,1.20,,
200.4733991,12:06:50 PM,0.0051,0.033,-0.0469,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1982.8,1304.9,25.3,21.48,21.35,21.37,0.11,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,513.7,1.20,,
200.5721135,12:06:50 PM,0.0051,0.033,-0.0469,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1982.8,1304.9,25.3,21.48,21.35,21.37,0.10,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,513.7,1.20,,
200.6736578,12:06:50 PM,0.0051,0.033,-0.0469,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1982.8,1304.9,25.3,21.48,21.34,21.37,0.10,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,513.7,1.20,,
200.7746235,12:06:50 PM,0.0053,0.033,-0.0467,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.37,0.10,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,513.7,1.20,,
200.8714152,12:06:50 PM,0.0053,0.033,-0.0467,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.37,0.10,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,513.7,1.20,,
200.9790605,12:06:50 PM,0.0053,0.033,-0.0467,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.37,0.10,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,513.7,1.20,,
201.0702542,12:06:50 PM,0.0053,0.033,-0.0467,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.36,0.10,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.9,0,0,0.00,513.7,1.20,,
201.170224,12:06:50 PM,0.0053,0.033,-0.0467,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.36,0.10,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,513.7,1.17,,
201.2751411,12:06:50 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.36,0.10,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,499.7,1.17,,
201.3713877,12:06:51 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.36,0.11,0.10,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,499.7,1.17,,
201.471723,12:06:51 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.36,0.11,0.11,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,499.7,1.17,,
201.5729487,12:06:51 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.89,47.52,47.37,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.36,0.11,0.11,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,499.7,1.17,,
201.6740274,12:06:51 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.94,47.49,47.54,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.36,0.11,0.11,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,499.7,1.17,,
201.7732877,12:06:51 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.94,47.49,47.54,93.70,58.44,37.32,1900.1,1276.2,25.3,21.48,21.34,21.36,0.11,0.11,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.7,0,0,0.00,499.7,1.17,,
201.8718022,12:06:51 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1900.1,1276.2,25.3,21.48,21.33,21.35,0.11,0.11,21.56,62.1,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,499.7,1.17,,
201.9725007,12:06:51 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1900.1,1276.2,25.3,21.48,21.33,21.35,0.11,0.11,21.56,62.1,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,499.7,1.17,,
202.0708288,12:06:51 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1900.1,1276.2,25.3,21.48,21.33,21.35,0.11,0.11,21.56,62.1,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,499.7,1.17,,
202.1704742,12:06:51 PM,0.0053,0.034,-0.0467,31.50,33.92,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.33,21.35,0.11,0.11,21.56,62.1,0.02,0.00,0.00,23.8,21.9,23.6,0,0,0.00,499.7,1.17,,
202.2724906,12:06:51 PM,0.0055,0.034,-0.0465,31.50,33.92,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.33,21.35,0.11,0.11,21.56,62.1,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,499.7,1.17,,
202.3744347,12:06:52 PM,0.0055,0.034,-0.0465,31.69,34.00,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.33,21.35,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,499.7,1.17,,
202.4726319,12:06:52 PM,0.0055,0.034,-0.0465,31.69,34.00,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.33,21.35,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,499.7,1.17,,
202.5727993,12:06:52 PM,0.0055,0.034,-0.0465,31.69,34.00,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.32,21.35,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.8,23.6,0,0,0.00,499.7,1.17,,
202.6715708,12:06:52 PM,0.0055,0.034,-0.0465,31.69,34.00,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.32,21.35,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,488.0,1.14,,
202.7738311,12:06:52 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.32,21.35,0.11,0.11,21.57,62.1,0.02,0.00,0.00,23.8,21.9,23.7,0,0,0.00,488.0,1.14,,
202.872126,12:06:52 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.32,21.35,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,488.0,1.14,,
202.9736724,12:06:52 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,47.94,47.49,47.54,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.32,21.34,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,488.0,1.14,,
203.0721169,12:06:52 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,48.04,47.60,47.57,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.32,21.34,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,488.0,1.14,,
203.1716927,12:06:52 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,48.04,47.60,47.57,88.21,56.26,37.32,1810.9,1227.9,25.2,21.48,21.32,21.34,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,488.0,1.14,,
203.2749962,12:06:52 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1810.9,1227.9,25.2,21.48,21.32,21.34,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,488.0,1.14,,
203.3724143,12:06:53 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1810.9,1227.9,25.2,21.48,21.32,21.34,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,488.0,1.14,,
203.4738213,12:06:53 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1810.9,1227.9,25.2,21.48,21.32,21.34,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,488.0,1.14,,
203.5702639,12:06:53 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1787.6,1188.2,25.2,21.48,21.32,21.34,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,488.0,1.14,,
203.6705856,12:06:53 PM,0.0056,0.036,-0.0464,31.69,34.00,34.98,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1787.6,1188.2,25.2,21.48,21.32,21.34,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,488.0,1.14,,
203.7745556,12:06:53 PM,0.0057,0.036,-0.0463,31.69,34.00,34.98,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1787.6,1188.2,25.2,21.48,21.31,21.33,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,488.0,1.14,,
203.8708244,12:06:53 PM,0.0057,0.036,-0.0463,31.91,34.09,34.99,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1787.6,1188.2,25.2,21.48,21.31,21.33,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,488.0,1.14,,
203.9748254,12:06:53 PM,0.0057,0.036,-0.0463,31.91,34.09,34.99,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1787.6,1188.2,25.2,21.35,21.31,21.33,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,488.0,1.14,,
204.0702739,12:06:53 PM,0.0057,0.036,-0.0463,31.91,34.09,34.99,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1787.6,1188.2,25.2,21.35,21.31,21.33,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,480.1,1.12,,
204.1704214,12:06:53 PM,0.0057,0.036,-0.0463,31.91,34.09,34.99,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1787.6,1188.2,25.2,21.35,21.31,21.33,0.11,0.11,21.57,62.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,480.1,1.12,,
204.2735569,12:06:53 PM,0.0059,0.037,-0.0461,31.91,34.09,34.99,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1787.6,1188.2,25.2,21.35,21.31,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,480.1,1.12,,
204.3725394,12:06:54 PM,0.0059,0.037,-0.0461,31.91,34.09,34.99,22.44,48.04,47.60,47.57,88.21,56.26,37.31,1787.6,1188.2,25.2,21.35,21.31,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,480.1,1.12,,
204.4702984,12:06:54 PM,0.0059,0.037,-0.0461,31.91,34.09,34.99,22.44,47.88,47.52,47.35,88.21,56.26,37.31,1787.6,1188.2,25.2,21.35,21.31,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,480.1,1.12,,
204.5703699,12:06:54 PM,0.0059,0.037,-0.0461,31.91,34.09,34.99,22.44,47.88,47.52,47.35,88.21,56.26,37.31,1787.6,1188.2,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,480.1,1.12,,
204.6721452,12:06:54 PM,0.0059,0.037,-0.0461,31.91,34.09,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1787.6,1188.2,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,480.1,1.12,,
204.7708634,12:06:54 PM,0.0059,0.038,-0.0461,31.91,34.09,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1787.6,1188.2,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,480.1,1.12,,
204.8743685,12:06:54 PM,0.0059,0.038,-0.0461,31.91,34.09,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1787.6,1188.2,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,480.1,1.12,,
204.9752699,12:06:54 PM,0.0059,0.038,-0.0461,31.91,34.09,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1787.6,1188.2,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,480.1,1.12,,
205.0707278,12:06:54 PM,0.0059,0.038,-0.0461,31.91,34.09,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,480.1,1.12,,
205.1743194,12:06:54 PM,0.0059,0.038,-0.0461,31.91,34.09,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,480.1,1.12,,
205.2744583,12:06:54 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,480.1,1.12,,
205.3705207,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,480.1,1.12,,
205.4750063,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,480.1,1.11,,
205.5735594,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.33,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,472.4,1.11,,
205.6752146,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.32,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,472.4,1.11,,
205.7727917,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.32,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,472.4,1.11,,
205.8705043,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,47.88,47.52,47.35,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.32,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,472.4,1.11,,
205.974178,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,48.06,47.64,47.57,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.32,0.11,0.11,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,472.4,1.11,,
206.0704289,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,48.06,47.64,47.57,81.61,53.28,37.29,1653.0,1161.7,25.2,21.35,21.30,21.32,0.11,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,472.4,1.11,,
206.1749221,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1653.0,1161.7,25.2,21.35,21.30,21.32,0.11,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,472.4,1.11,,
206.2727852,12:06:55 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1653.0,1161.7,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,472.4,1.11,,
206.3729369,12:06:56 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1653.0,1161.7,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,472.4,1.11,,
206.4753816,12:06:56 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,472.4,1.11,,
206.5704992,12:06:56 PM,0.0064,0.041,-0.0456,31.91,34.19,34.99,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,472.4,1.11,,
206.6708197,12:06:56 PM,0.0064,0.041,-0.0456,32.15,34.19,34.98,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,472.4,1.11,,
206.7748462,12:06:56 PM,0.0071,0.041,-0.0449,32.15,34.19,34.98,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,472.4,1.11,,
206.8716507,12:06:56 PM,0.0071,0.041,-0.0449,32.15,34.19,34.98,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,472.4,1.11,,
206.9703277,12:06:56 PM,0.0071,0.041,-0.0449,32.15,34.19,34.98,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,463.9,1.09,,
207.0749241,12:06:56 PM,0.0071,0.041,-0.0449,32.15,34.19,34.98,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,463.9,1.09,,
207.175371,12:06:56 PM,0.0071,0.041,-0.0449,32.15,34.19,34.98,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,463.9,1.09,,
207.2748204,12:06:56 PM,0.0071,0.045,-0.0449,32.15,34.19,34.98,22.44,48.06,47.64,47.57,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,463.9,1.09,,
207.3703314,12:06:57 PM,0.0071,0.045,-0.0449,32.15,34.19,34.98,22.44,47.93,47.93,47.96,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,463.9,1.09,,
207.4748383,12:06:57 PM,0.0071,0.045,-0.0449,32.15,34.19,34.98,22.44,47.93,47.93,47.96,74.09,49.76,37.35,1530.7,1084.1,25.2,21.35,21.30,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,463.9,1.09,,
207.5742147,12:06:57 PM,0.0071,0.045,-0.0449,32.15,34.19,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1530.7,1084.1,25.2,21.35,21.29,21.32,0.12,0.12,21.58,62.1,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,463.9,1.09,,
207.6753838,12:06:57 PM,0.0071,0.045,-0.0449,32.15,34.19,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1530.7,1084.1,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,463.9,1.09,,
207.7740884,12:06:57 PM,0.0071,0.045,-0.0449,32.15,34.19,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1530.7,1084.1,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,463.9,1.09,,
207.8703439,12:06:57 PM,0.0071,0.045,-0.0449,32.15,34.19,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,463.9,1.09,,
207.9703411,12:06:57 PM,0.0071,0.045,-0.0449,32.15,34.19,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,463.9,1.09,,
208.0704968,12:06:57 PM,0.0071,0.045,-0.0449,32.15,34.19,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,463.9,1.09,,
208.1737141,12:06:57 PM,0.0071,0.045,-0.0449,32.40,34.30,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,463.9,1.09,,
