ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
208.2724489,12:06:57 PM,0.0074,0.045,-0.0446,32.40,34.30,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,463.9,1.09,,
208.373708,12:06:58 PM,0.0074,0.045,-0.0446,32.40,34.30,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,458.9,1.08,,
208.4705482,12:06:58 PM,0.0074,0.045,-0.0446,32.40,34.30,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,458.9,1.08,,
208.5750641,12:06:58 PM,0.0074,0.045,-0.0446,32.40,34.30,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,458.9,1.08,,
208.6704766,12:06:58 PM,0.0074,0.045,-0.0446,32.40,34.30,34.98,22.44,47.93,47.93,47.96,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.12,21.56,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,458.9,1.08,,
208.7720869,12:06:58 PM,0.0074,0.047,-0.0446,32.40,34.30,34.98,22.44,47.76,47.38,47.30,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.13,21.56,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,458.9,1.08,,
208.8705805,12:06:58 PM,0.0074,0.047,-0.0446,32.40,34.30,34.98,22.44,47.76,47.38,47.30,74.09,45.75,37.35,1501.1,1032.5,25.2,21.35,21.29,21.32,0.12,0.13,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,458.9,1.08,,
208.9741537,12:06:58 PM,0.0074,0.047,-0.0446,32.40,34.30,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1501.1,1032.5,25.2,21.35,21.29,21.32,0.13,0.13,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,458.9,1.08,,
209.0705986,12:06:58 PM,0.0074,0.047,-0.0446,32.40,34.30,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1501.1,1032.5,25.2,21.35,21.29,21.32,0.13,0.13,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,458.9,1.08,,
209.1748468,12:06:58 PM,0.0074,0.047,-0.0446,32.40,34.30,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1501.1,1032.5,25.2,21.35,21.29,21.32,0.13,0.13,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,458.9,1.08,,
209.2747257,12:06:58 PM,0.0083,0.047,-0.0437,32.40,34.30,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,458.9,1.08,,
209.3704957,12:06:59 PM,0.0083,0.047,-0.0437,32.40,34.30,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,458.9,1.08,,
209.47325,12:06:59 PM,0.0083,0.047,-0.0437,32.40,34.30,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.56,62.2,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,458.9,1.08,,
209.5728326,12:06:59 PM,0.0083,0.047,-0.0437,32.65,34.42,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.56,62.2,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,458.9,1.08,,
209.6748818,12:06:59 PM,0.0083,0.047,-0.0437,32.65,34.42,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,458.9,1.08,,
209.7728451,12:06:59 PM,0.0085,0.053,-0.0435,32.65,34.42,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,458.9,1.06,,
209.8729553,12:06:59 PM,0.0085,0.053,-0.0435,32.65,34.42,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,451.5,1.06,,
209.9711351,12:06:59 PM,0.0085,0.053,-0.0435,32.65,34.42,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,451.5,1.06,,
210.0752379,12:06:59 PM,0.0085,0.053,-0.0435,32.65,34.42,34.98,22.44,47.76,47.38,47.30,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,451.5,1.06,,
210.1715945,12:06:59 PM,0.0085,0.053,-0.0435,32.65,34.42,34.98,22.44,48.06,47.62,47.59,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,451.5,1.06,,
210.2746486,12:06:59 PM,0.0085,0.055,-0.0435,32.65,34.42,34.98,22.44,48.06,47.62,47.59,65.93,45.75,37.34,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,451.5,1.06,,
210.374288,12:07:00 PM,0.0085,0.055,-0.0435,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,451.5,1.06,,
210.4742676,12:07:00 PM,0.0085,0.055,-0.0435,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,451.5,1.06,,
210.5706374,12:07:00 PM,0.0085,0.055,-0.0435,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,451.5,1.06,,
210.6729025,12:07:00 PM,0.0085,0.055,-0.0435,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1336.0,998.5,25.1,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,451.5,1.06,,
210.7737238,12:07:00 PM,0.0097,0.055,-0.0423,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1162.2,905.9,25.2,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,451.5,1.06,,
210.8703972,12:07:00 PM,0.0097,0.055,-0.0423,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1162.2,905.9,25.2,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,451.5,1.06,,
210.9703995,12:07:00 PM,0.0097,0.055,-0.0423,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1162.2,905.9,25.2,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,451.5,1.06,,
211.070554,12:07:00 PM,0.0097,0.055,-0.0423,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1162.2,905.9,25.2,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,451.5,1.06,,
211.1704006,12:07:00 PM,0.0097,0.055,-0.0423,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1162.2,905.9,25.2,21.35,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,451.5,1.04,,
211.2738956,12:07:00 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1162.2,905.9,25.2,21.31,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,444.8,1.04,,
211.3749399,12:07:01 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1162.2,905.9,25.2,21.31,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,444.8,1.04,,
211.4744768,12:07:01 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.44,48.06,47.62,47.59,57.32,41.47,37.35,1162.2,905.9,25.2,21.31,21.29,21.32,0.13,0.13,21.59,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,444.8,1.04,,
211.5707241,12:07:01 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.43,48.06,47.62,47.59,57.32,41.47,37.35,1162.2,905.9,25.2,21.31,21.29,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,444.8,1.04,,
211.6728215,12:07:01 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.43,47.60,47.64,47.60,57.32,41.47,37.35,1162.2,905.9,25.2,21.31,21.29,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,444.8,1.04,,
211.7729722,12:07:01 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.43,47.60,47.64,47.60,57.32,41.47,37.35,1162.2,905.9,25.2,21.31,21.29,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,444.8,1.04,,
211.8732793,12:07:01 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1162.2,905.9,25.2,21.31,21.29,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,444.8,1.04,,
211.9748887,12:07:01 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1162.2,905.9,25.2,21.31,21.29,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,444.8,1.04,,
212.0750826,12:07:01 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1162.2,905.9,25.2,21.31,21.29,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,444.8,1.04,,
212.1749835,12:07:01 PM,0.0098,0.063,-0.0422,32.65,34.42,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,444.8,1.04,,
212.2743382,12:07:01 PM,0.0111,0.063,-0.0409,32.65,34.42,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,444.8,1.04,,
212.3750423,12:07:02 PM,0.0111,0.063,-0.0409,32.65,34.54,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,444.8,1.04,,
212.4709359,12:07:02 PM,0.0111,0.063,-0.0409,32.91,34.54,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,444.8,1.04,,
212.5709485,12:07:02 PM,0.0111,0.063,-0.0409,32.91,34.54,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.13,0.13,21.58,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,444.8,1.04,,
212.6744322,12:07:02 PM,0.0111,0.063,-0.0409,32.91,34.54,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.13,0.12,21.58,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,440.6,1.03,,
212.7748592,12:07:02 PM,0.0114,0.072,-0.0406,32.91,34.54,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.13,0.12,21.58,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,440.6,1.03,,
212.8718909,12:07:02 PM,0.0114,0.072,-0.0406,32.91,34.54,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.12,0.12,21.58,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,440.6,1.03,,
212.9719824,12:07:02 PM,0.0114,0.072,-0.0406,32.91,34.54,34.98,22.43,47.60,47.64,47.60,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.12,0.12,21.58,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,440.6,1.03,,
213.0721817,12:07:02 PM,0.0114,0.072,-0.0406,32.91,34.54,34.98,22.43,47.88,47.54,47.59,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.12,0.12,21.58,62.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,440.6,1.03,,
213.1705965,12:07:02 PM,0.0114,0.072,-0.0406,32.91,34.54,34.98,22.43,47.88,47.54,47.59,48.47,37.02,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.12,0.12,21.58,62.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,440.6,1.03,,
213.2722904,12:07:02 PM,0.0114,0.073,-0.0406,32.91,34.54,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,1021.0,810.2,25.3,21.31,21.30,21.32,0.12,0.12,21.58,62.2,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,440.6,1.03,,
213.372951,12:07:03 PM,0.0114,0.073,-0.0406,32.91,34.54,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,1021.0,810.2,25.3,21.31,21.30,21.33,0.12,0.12,21.58,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,440.6,1.03,,
213.4749626,12:07:03 PM,0.0114,0.073,-0.0406,32.91,34.54,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,1021.0,810.2,25.3,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,440.6,1.03,,
213.5747794,12:07:03 PM,0.0114,0.073,-0.0406,32.91,34.54,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,440.6,1.03,,
213.6706852,12:07:03 PM,0.0114,0.073,-0.0406,32.91,34.54,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,440.6,1.03,,
213.7739121,12:07:03 PM,0.0118,0.073,-0.0402,32.91,34.54,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,440.6,1.03,,
213.8705896,12:07:03 PM,0.0118,0.073,-0.0402,33.17,34.66,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,440.6,1.03,,
213.9742305,12:07:03 PM,0.0118,0.073,-0.0402,33.17,34.66,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,440.6,1.03,,
214.0727738,12:07:03 PM,0.0118,0.073,-0.0402,33.17,34.66,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,432.9,1.01,,
214.1729725,12:07:03 PM,0.0118,0.073,-0.0402,33.17,34.66,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,432.9,1.01,,
214.2746939,12:07:03 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,432.9,1.01,,
214.3749416,12:07:04 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,47.88,47.54,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,432.9,1.01,,
214.4731572,12:07:04 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,48.06,47.62,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,432.9,1.01,,
214.5747361,12:07:04 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,48.06,47.62,47.59,48.47,32.37,37.38,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,432.9,1.01,,
214.6719297,12:07:04 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,432.9,1.01,,
214.7729893,12:07:04 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,432.9,1.01,,
214.8752216,12:07:04 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,432.9,1.01,,
214.9734449,12:07:04 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,986.9,750.9,25.4,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,432.9,1.01,,
215.0720206,12:07:04 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,432.9,1.01,,
215.17534,12:07:04 PM,0.0120,0.078,-0.0400,33.17,34.66,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,432.9,1.01,,
215.2736622,12:07:04 PM,0.0148,0.078,-0.0372,33.17,34.78,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,432.9,1.01,,
215.3749774,12:07:05 PM,0.0148,0.078,-0.0372,33.17,34.78,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.30,21.33,0.12,0.12,21.55,62.2,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,432.9,1.01,,
215.4704794,12:07:05 PM,0.0148,0.078,-0.0372,33.17,34.78,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.30,21.33,0.11,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,432.9,1.00,,
215.5749562,12:07:05 PM,0.0148,0.078,-0.0372,33.17,34.78,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.30,21.33,0.11,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,424.9,1.00,,
215.6719396,12:07:05 PM,0.0148,0.078,-0.0372,33.17,34.78,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.30,21.33,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,424.9,1.00,,
215.7729818,12:07:05 PM,0.0148,0.095,-0.0372,33.17,34.78,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.30,21.33,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,424.9,1.00,,
215.8741402,12:07:05 PM,0.0148,0.095,-0.0372,33.17,34.78,34.98,22.43,48.06,47.62,47.59,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.30,21.33,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,424.9,1.00,,
215.9721566,12:07:05 PM,0.0148,0.095,-0.0372,33.17,34.78,34.98,22.43,47.60,47.66,47.62,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.31,21.33,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,424.9,1.00,,
216.0705894,12:07:05 PM,0.0148,0.095,-0.0372,33.17,34.78,34.98,22.43,47.60,47.66,47.62,39.42,32.37,37.41,804.2,711.8,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,424.9,1.00,,
216.1707325,12:07:05 PM,0.0148,0.095,-0.0372,33.17,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,804.2,711.8,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,424.9,1.00,,
216.2747206,12:07:05 PM,0.0148,0.095,-0.0372,33.17,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,804.2,711.8,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,424.9,1.00,,
216.374977,12:07:06 PM,0.0148,0.095,-0.0372,33.17,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,804.2,711.8,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,424.9,1.00,,
216.4722951,12:07:06 PM,0.0148,0.095,-0.0372,33.17,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,424.9,1.00,,
216.5751881,12:07:06 PM,0.0148,0.095,-0.0372,33.17,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,424.9,1.00,,
216.6721706,12:07:06 PM,0.0148,0.095,-0.0372,33.42,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,424.9,1.00,,
216.7727642,12:07:06 PM,0.0184,0.095,-0.0336,33.42,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.4,0,0,0.00,424.9,1.00,,
216.8726831,12:07:06 PM,0.0184,0.095,-0.0336,33.42,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,424.9,1.00,,
216.9716544,12:07:06 PM,0.0184,0.095,-0.0336,33.42,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,418.5,0.98,,
217.0706615,12:07:06 PM,0.0184,0.095,-0.0336,33.42,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,418.5,0.98,,
217.171133,12:07:06 PM,0.0184,0.095,-0.0336,33.42,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,418.5,0.98,,
217.2749012,12:07:06 PM,0.0184,0.119,-0.0336,33.42,34.78,34.98,22.43,47.60,47.66,47.62,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,418.5,0.98,,
217.3705092,12:07:07 PM,0.0184,0.119,-0.0336,33.42,34.78,34.98,22.43,47.74,47.82,47.96,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,418.5,0.98,,
217.4719848,12:07:07 PM,0.0184,0.119,-0.0336,33.42,34.78,34.98,22.43,47.74,47.82,47.96,30.41,27.72,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,418.5,0.98,,
217.570582,12:07:07 PM,0.0184,0.119,-0.0336,33.42,34.78,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,418.5,0.98,,
217.6719453,12:07:07 PM,0.0184,0.119,-0.0336,33.42,34.78,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.9,24.1,0,0,0.00,418.5,0.98,,
217.7716372,12:07:07 PM,0.0184,0.119,-0.0336,33.42,34.78,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,657.0,610.0,25.6,21.31,21.31,21.34,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.9,24.1,0,0,0.00,418.5,0.98,,
217.8705187,12:07:07 PM,0.0184,0.119,-0.0336,33.42,34.78,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.31,21.34,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.9,24.1,0,0,0.00,418.5,0.98,,
217.9721583,12:07:07 PM,0.0184,0.119,-0.0336,33.42,34.78,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,24.1,0,0,0.00,418.5,0.98,,
218.0724249,12:07:07 PM,0.0184,0.119,-0.0336,33.42,34.78,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,418.5,0.98,,
218.170666,12:07:07 PM,0.0184,0.119,-0.0336,33.67,34.90,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,418.5,0.98,,
218.2735013,12:07:07 PM,0.0199,0.119,-0.0321,33.67,34.90,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,418.5,0.98,,
218.3750193,12:07:08 PM,0.0199,0.119,-0.0321,33.67,34.90,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
218.4705275,12:07:08 PM,0.0199,0.119,-0.0321,33.67,34.90,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
218.570768,12:07:08 PM,0.0199,0.119,-0.0321,33.67,34.90,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
218.670533,12:07:08 PM,0.0199,0.119,-0.0321,33.67,34.90,34.98,22.43,47.74,47.82,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
218.7745872,12:07:08 PM,0.0199,0.129,-0.0321,33.67,34.90,34.98,22.43,48.04,47.62,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
218.872879,12:07:08 PM,0.0199,0.129,-0.0321,33.67,34.90,34.98,22.43,48.04,47.62,47.96,30.41,22.98,37.42,620.2,548.2,25.7,21.31,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
218.9724317,12:07:08 PM,0.0199,0.129,-0.0321,33.67,34.90,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,620.2,548.2,25.7,21.32,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
219.0736017,12:07:08 PM,0.0199,0.129,-0.0321,33.67,34.90,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,620.2,548.2,25.7,21.32,21.32,21.35,0.11,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
219.1750253,12:07:08 PM,0.0199,0.129,-0.0321,33.67,34.90,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,620.2,548.2,25.7,21.32,21.32,21.35,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,408.7,0.96,,
219.2750778,12:07:08 PM,0.0282,0.129,-0.0238,33.67,34.90,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.35,0.11,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,408.7,0.96,,
219.3705473,12:07:09 PM,0.0282,0.129,-0.0238,33.67,34.90,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.35,0.12,0.11,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,408.7,0.96,,
219.4724995,12:07:09 PM,0.0282,0.129,-0.0238,33.67,34.90,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.35,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,408.7,0.96,,
219.5707941,12:07:09 PM,0.0282,0.129,-0.0238,33.67,35.01,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.35,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
219.6729636,12:07:09 PM,0.0282,0.129,-0.0238,33.67,35.01,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.35,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.96,,
219.7710743,12:07:09 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.35,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,408.7,0.94,,
219.8757413,12:07:09 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,400.7,0.94,,
219.9717157,12:07:09 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,400.7,0.94,,
220.0706166,12:07:09 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,48.04,47.62,47.96,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,400.7,0.94,,
220.1710124,12:07:09 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,47.79,47.76,47.88,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,400.7,0.94,,
220.2744113,12:07:09 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,47.79,47.76,47.88,21.45,22.98,37.42,437.3,507.0,25.7,21.32,21.32,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,400.7,0.94,,
220.3720395,12:07:10 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,437.3,507.0,25.7,21.32,21.32,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,400.7,0.94,,
220.4740674,12:07:10 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,437.3,507.0,25.7,21.32,21.32,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,400.7,0.94,,
220.5729441,12:07:10 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,437.3,507.0,25.7,21.32,21.32,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,400.7,0.94,,
220.6731721,12:07:10 PM,0.0282,0.182,-0.0238,33.67,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,437.3,507.0,25.7,21.32,21.33,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,400.7,0.94,,
220.7745179,12:07:10 PM,0.0474,0.182,-0.0046,33.67,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,400.7,0.94,,
220.8705715,12:07:10 PM,0.0474,0.182,-0.0046,33.67,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,400.7,0.94,,
220.9741523,12:07:10 PM,0.0474,0.182,-0.0046,33.91,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,400.7,0.94,,
221.0707774,12:07:10 PM,0.0474,0.182,-0.0046,33.91,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.55,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,400.7,0.94,,
221.1751048,12:07:10 PM,0.0474,0.182,-0.0046,33.91,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,400.7,0.92,,
221.2741923,12:07:10 PM,0.0483,0.306,-0.0037,33.91,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,390.5,0.92,,
221.3706144,12:07:11 PM,0.0483,0.306,-0.0037,33.91,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,390.5,0.92,,
221.4745099,12:07:11 PM,0.0483,0.306,-0.0037,33.91,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,390.5,0.92,,
221.5735135,12:07:11 PM,0.0483,0.306,-0.0037,33.91,35.01,34.98,22.43,47.79,47.76,47.88,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,390.5,0.92,,
221.6723055,12:07:11 PM,0.0483,0.306,-0.0037,33.91,35.01,34.98,22.43,47.93,47.93,47.94,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.36,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,390.5,0.92,,
221.7731113,12:07:11 PM,0.0483,0.312,-0.0037,33.91,35.01,34.98,22.43,47.93,47.93,47.94,12.79,18.42,37.44,260.3,406.9,25.7,21.32,21.33,21.37,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,390.5,0.92,,
221.8705897,12:07:11 PM,0.0483,0.312,-0.0037,33.91,35.01,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,260.3,406.9,25.7,21.32,21.33,21.37,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,390.5,0.92,,
221.971823,12:07:11 PM,0.0483,0.312,-0.0037,33.91,35.01,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,260.3,406.9,25.7,21.32,21.33,21.37,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,390.5,0.92,,
222.0705925,12:07:11 PM,0.0483,0.312,-0.0037,33.91,35.01,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,260.3,406.9,25.7,21.32,21.33,21.37,0.13,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,390.5,0.92,,
222.1750608,12:07:11 PM,0.0483,0.312,-0.0037,33.91,35.01,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.33,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,390.5,0.92,,
222.27382,12:07:11 PM,0.1013,0.653,0.0493,33.91,35.01,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.33,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,390.5,0.92,,
222.3750962,12:07:12 PM,0.1013,0.653,0.0493,34.13,35.12,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.33,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,390.5,0.92,,
222.4719848,12:07:12 PM,0.1013,0.653,0.0493,34.13,35.12,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.33,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,390.5,0.92,,
222.5711334,12:07:12 PM,0.1013,0.653,0.0493,34.13,35.12,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,390.5,0.92,,
222.6721452,12:07:12 PM,0.1013,0.653,0.0493,34.13,35.12,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,379.8,0.89,,
222.7708164,12:07:12 PM,0.1031,0.653,0.0511,34.13,35.12,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,379.8,0.89,,
222.8708121,12:07:12 PM,0.1031,0.653,0.0511,34.13,35.12,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,379.8,0.89,,
222.9712595,12:07:12 PM,0.1031,0.653,0.0511,34.13,35.12,34.98,22.43,47.93,47.93,47.94,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,379.8,0.89,,
223.074908,12:07:12 PM,0.1031,0.653,0.0511,34.13,35.12,34.98,22.43,47.76,47.74,47.86,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,379.8,0.89,,
223.1712516,12:07:12 PM,0.1031,0.653,0.0511,34.13,35.12,34.98,22.43,47.76,47.74,47.86,4.46,14.01,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,379.8,0.89,,
223.2709371,12:07:12 PM,0.1031,0.665,0.0511,34.13,35.12,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,379.8,0.89,,
223.37503,12:07:13 PM,0.1031,0.665,0.0511,34.13,35.12,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,379.8,0.89,,
223.4708559,12:07:13 PM,0.1031,0.665,0.0511,34.13,35.12,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,124.2,309.8,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,379.8,0.89,,
223.5741696,12:07:13 PM,0.1031,0.665,0.0511,34.13,35.12,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.34,21.37,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,379.8,0.89,,
223.6718084,12:07:13 PM,0.1031,0.665,0.0511,34.13,35.12,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.34,21.38,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,379.8,0.89,,
223.7711228,12:07:13 PM,0.1417,0.665,0.0897,34.13,35.12,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.34,21.38,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,379.8,0.89,,
223.8728268,12:07:13 PM,0.1417,0.665,0.0897,34.34,35.22,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.34,21.38,0.13,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,379.8,0.89,,
223.9731237,12:07:13 PM,0.1417,0.665,0.0897,34.34,35.22,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.34,21.38,0.12,0.13,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,379.8,0.89,,
224.0741599,12:07:13 PM,0.1417,0.665,0.0897,34.34,35.22,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.34,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,369.7,0.87,,
224.1721407,12:07:13 PM,0.1417,0.665,0.0897,34.34,35.22,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.34,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,369.7,0.87,,
224.2748827,12:07:13 PM,0.1440,0.914,0.0920,34.34,35.22,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.34,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,369.7,0.87,,
224.370634,12:07:14 PM,0.1440,0.914,0.0920,34.34,35.22,34.98,22.43,47.76,47.74,47.86,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.34,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,369.7,0.87,,
224.4708775,12:07:14 PM,0.1440,0.914,0.0920,34.34,35.22,34.98,22.43,47.77,47.76,47.96,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,369.7,0.87,,
224.5749645,12:07:14 PM,0.1440,0.914,0.0920,34.34,35.22,34.98,22.43,47.77,47.76,47.96,4.46,9.72,37.45,90.4,252.9,25.7,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,369.7,0.87,,
224.6715466,12:07:14 PM,0.1440,0.914,0.0920,34.34,35.22,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,90.4,252.9,25.7,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,369.7,0.87,,
224.7750476,12:07:14 PM,0.1440,0.929,0.0920,34.34,35.22,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,90.4,252.9,25.7,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,369.7,0.87,,
224.8710514,12:07:14 PM,0.1440,0.929,0.0920,34.34,35.22,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,90.4,252.9,25.7,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,369.7,0.87,,
224.9712062,12:07:14 PM,0.1440,0.929,0.0920,34.34,35.22,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,90.4,252.9,25.7,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,369.7,0.87,,
225.0748048,12:07:14 PM,0.1440,0.929,0.0920,34.34,35.22,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,369.7,0.87,,
225.1722107,12:07:14 PM,0.1440,0.929,0.0920,34.34,35.22,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,369.7,0.87,,
225.2749391,12:07:14 PM,∞,0.929,∞,34.34,35.32,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,369.7,0.87,,
225.3751521,12:07:15 PM,∞,0.929,∞,34.34,35.32,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,369.7,0.87,,
225.4707641,12:07:15 PM,∞,0.929,∞,34.34,35.32,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.38,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,369.7,0.84,,
225.5706544,12:07:15 PM,∞,0.929,∞,34.34,35.32,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,358.1,0.84,,
225.6719579,12:07:15 PM,∞,0.929,∞,34.34,35.32,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,358.1,0.84,,
225.7741569,12:07:15 PM,∞,∞,∞,34.34,35.32,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,358.1,0.84,,
225.8707594,12:07:15 PM,∞,∞,∞,34.34,35.32,34.98,22.43,47.77,47.76,47.96,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,358.1,0.84,,
225.970901,12:07:15 PM,∞,∞,∞,34.34,35.32,34.98,22.43,47.91,47.91,47.93,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,358.1,0.84,,
226.0712446,12:07:15 PM,∞,∞,∞,34.34,35.32,34.98,22.43,47.91,47.91,47.93,0.00,9.72,37.45,0.0,214.9,25.8,21.32,21.35,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,358.1,0.84,,
226.1721956,12:07:15 PM,∞,∞,∞,34.34,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,214.9,25.8,21.32,21.35,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,358.1,0.84,,
226.2751949,12:07:15 PM,∞,∞,∞,34.34,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,214.9,25.8,21.32,21.35,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,358.1,0.84,,
226.3706667,12:07:16 PM,∞,∞,∞,34.34,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,214.9,25.8,21.32,21.36,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,358.1,0.84,,
226.4737102,12:07:16 PM,∞,∞,∞,34.34,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,126.9,25.8,21.32,21.36,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,358.1,0.84,,
226.5711888,12:07:16 PM,∞,∞,∞,34.34,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,358.1,0.84,,
226.6715248,12:07:16 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.39,0.12,0.12,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,358.1,0.84,,
226.7742126,12:07:16 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.39,0.12,0.11,21.56,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,358.1,0.84,,
226.8708334,12:07:16 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.39,0.12,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,358.1,0.84,,
226.9706804,12:07:16 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.39,0.12,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,346.2,0.81,,
227.0732057,12:07:16 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.39,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,346.2,0.81,,
227.1706853,12:07:16 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.39,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,346.2,0.81,,
227.2722307,12:07:16 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.91,47.91,47.93,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.39,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,346.2,0.81,,
227.3752121,12:07:17 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.79,47.76,47.86,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.39,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,346.2,0.81,,
227.475188,12:07:17 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.79,47.76,47.86,0.00,5.74,37.47,0.0,126.9,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,346.2,0.81,,
227.5753402,12:07:17 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,126.9,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,346.2,0.81,,
227.6744296,12:07:17 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,126.9,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,346.2,0.81,,
227.77178,12:07:17 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,126.9,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,346.2,0.81,,
227.8706947,12:07:17 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,346.2,0.81,,
227.9741375,12:07:17 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,346.2,0.81,,
228.0707002,12:07:17 PM,∞,∞,∞,34.54,35.32,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,346.2,0.81,,
228.1709033,12:07:17 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,346.2,0.81,,
228.2712289,12:07:17 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,346.2,0.81,,
228.3708623,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,333.6,0.78,,
228.4738026,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,333.6,0.78,,
228.5735846,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,333.6,0.78,,
228.6709214,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.79,47.76,47.86,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,333.6,0.78,,
228.7752451,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.91,47.91,47.93,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,333.6,0.78,,
228.870712,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.91,47.91,47.93,0.00,1.99,37.47,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,333.6,0.78,,
228.9707708,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.91,47.91,47.93,0.00,1.99,37.49,0.0,77.1,25.8,21.36,21.36,21.40,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,333.6,0.78,,
229.0721021,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.91,47.91,47.93,0.00,1.99,37.49,0.0,77.1,25.8,21.36,21.37,21.40,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,333.6,0.78,,
229.1709306,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.43,47.91,47.91,47.93,0.00,1.99,37.49,0.0,77.1,25.8,21.36,21.37,21.40,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,333.6,0.78,,
229.2709708,12:07:18 PM,∞,∞,∞,34.72,35.41,34.98,22.42,47.91,47.91,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.40,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,333.6,0.78,,
229.3709599,12:07:19 PM,∞,∞,∞,34.72,35.41,34.98,22.42,47.91,47.91,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.40,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,333.6,0.78,,
229.4707836,12:07:19 PM,∞,∞,∞,34.72,35.41,34.98,22.42,47.91,47.91,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,333.6,0.78,,
229.5749323,12:07:19 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.91,47.91,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,333.6,0.78,,
229.674124,12:07:19 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.91,47.91,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,333.6,0.78,,
229.7748884,12:07:19 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.91,47.91,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,333.6,0.75,,
229.8755417,12:07:19 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.91,47.91,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,322.0,0.75,,
229.9707331,12:07:19 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.91,47.91,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,322.0,0.75,,
230.0707351,12:07:19 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.91,47.91,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,322.0,0.75,,
230.1709456,12:07:19 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.89,47.71,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,322.0,0.75,,
230.2749027,12:07:19 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.89,47.71,47.93,0.00,1.99,37.49,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,322.0,0.75,,
230.3749767,12:07:20 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,322.0,0.75,,
230.470979,12:07:20 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,322.0,0.75,,
230.5709798,12:07:20 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.11,21.54,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,322.0,0.75,,
230.6746662,12:07:20 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,44.0,25.8,21.36,21.37,21.41,0.11,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,322.0,0.75,,
230.7728842,12:07:20 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.37,21.41,0.11,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,322.0,0.75,,
230.8751955,12:07:20 PM,∞,∞,∞,34.72,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.37,21.41,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,322.0,0.75,,
230.9709677,12:07:20 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.38,21.41,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,322.0,0.75,,
231.0753731,12:07:20 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.38,21.41,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,322.0,0.75,,
231.1708588,12:07:20 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.38,21.41,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,322.0,0.73,,
231.2743713,12:07:20 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.38,21.41,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,310.4,0.73,,
