ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
231.3754236,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.38,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,310.4,0.73,,
231.4715854,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.38,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,310.4,0.73,,
231.5707956,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.89,47.71,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.38,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,310.4,0.73,,
231.6748457,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.38,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,310.4,0.73,,
231.7756616,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.36,21.38,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,310.4,0.73,,
231.8715641,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.38,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,310.4,0.73,,
231.972601,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.38,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,310.4,0.73,,
232.0721203,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,310.4,0.73,,
232.1745234,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,310.4,0.73,,
232.2747424,12:07:21 PM,∞,∞,∞,34.88,35.48,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,310.4,0.73,,
232.37447,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,310.4,0.73,,
232.475722,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.12,0.12,21.54,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,310.4,0.73,,
232.5753224,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.12,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,310.4,0.73,,
232.6707783,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.12,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,301.0,0.71,,
232.775185,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,301.0,0.71,,
232.8708158,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,301.0,0.71,,
232.9707862,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,301.0,0.71,,
233.073268,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,301.0,0.71,,
233.1745763,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.42,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,301.0,0.71,,
233.2751579,12:07:22 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,301.0,0.71,,
233.3752927,12:07:23 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,301.0,0.71,,
233.4732332,12:07:23 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,301.0,0.71,,
233.5743491,12:07:23 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,301.0,0.71,,
233.6723207,12:07:23 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,301.0,0.71,,
233.77496,12:07:23 PM,∞,∞,∞,35.03,35.55,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,301.0,0.71,,
233.8757807,12:07:23 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.39,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,301.0,0.71,,
233.9754411,12:07:23 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.40,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,301.0,0.71,,
234.0757162,12:07:23 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.40,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,290.8,0.68,,
234.1710537,12:07:23 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.36,21.40,21.43,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,290.8,0.68,,
234.2752212,12:07:23 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.43,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,290.8,0.68,,
234.3720321,12:07:24 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.43,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,290.8,0.68,,
234.4758395,12:07:24 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.43,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,290.8,0.68,,
234.5708162,12:07:24 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.43,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,290.8,0.68,,
234.6712142,12:07:24 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.43,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,290.8,0.68,,
234.7712332,12:07:24 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.43,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,290.8,0.68,,
234.8716336,12:07:24 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.43,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,290.8,0.68,,
234.9710653,12:07:24 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.43,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,290.8,0.68,,
235.070825,12:07:24 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.43,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,290.8,0.68,,
235.1708291,12:07:24 PM,∞,∞,∞,35.16,35.61,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,290.8,0.68,,
235.2748879,12:07:24 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,290.8,0.68,,
235.3708286,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,290.8,0.68,,
235.4713699,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,290.8,0.66,,
235.574111,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,281.1,0.66,,
235.671661,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,281.1,0.66,,
235.7751207,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,281.1,0.66,,
235.8708389,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.40,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,281.1,0.66,,
235.9716711,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,281.1,0.66,,
236.0717956,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,281.1,0.66,,
236.170841,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,281.1,0.66,,
236.2752983,12:07:25 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,281.1,0.66,,
236.3710092,12:07:26 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,281.1,0.66,,
236.4708472,12:07:26 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,281.1,0.66,,
236.5748709,12:07:26 PM,∞,∞,∞,35.16,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,281.1,0.66,,
236.6712838,12:07:26 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,281.1,0.66,,
236.774482,12:07:26 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,281.1,0.66,,
236.8711004,12:07:26 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,281.1,0.66,,
236.9741566,12:07:26 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.44,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,272.0,0.64,,
237.0724101,12:07:26 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,22.0,23.6,0,0,0.00,272.0,0.64,,
237.171583,12:07:26 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,272.0,0.64,,
237.2754603,12:07:26 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,272.0,0.64,,
237.3718634,12:07:27 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,272.0,0.64,,
237.4755516,12:07:27 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,272.0,0.64,,
237.5711148,12:07:27 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,272.0,0.64,,
237.6710131,12:07:27 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,272.0,0.64,,
237.7709323,12:07:27 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,272.0,0.64,,
237.8743274,12:07:27 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.55,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,272.0,0.64,,
237.9708766,12:07:27 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.13,0.13,21.52,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,272.0,0.64,,
238.0710991,12:07:27 PM,∞,∞,∞,35.28,35.66,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.12,0.13,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,272.0,0.64,,
238.1713274,12:07:27 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.12,0.13,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,272.0,0.64,,
238.2733465,12:07:27 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,272.0,0.64,,
238.3733515,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,263.7,0.62,,
238.4733108,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.41,21.45,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,263.7,0.62,,
238.5711147,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.42,21.45,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,263.7,0.62,,
238.6713749,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.74,47.74,47.84,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.42,21.45,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,24.2,0,0,0.00,263.7,0.62,,
238.7754043,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.42,21.45,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,24.2,0,0,0.00,263.7,0.62,,
238.8713095,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.40,21.42,21.45,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,24.2,0,0,0.00,263.7,0.62,,
238.9708936,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,24.2,0,0,0.00,263.7,0.62,,
239.0711202,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,263.7,0.62,,
239.1708941,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,263.7,0.62,,
239.2754024,12:07:28 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,263.7,0.62,,
239.3711169,12:07:29 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,263.7,0.62,,
239.4717898,12:07:29 PM,∞,∞,∞,35.38,35.70,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,263.7,0.62,,
239.5721105,12:07:29 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,263.7,0.62,,
239.6722474,12:07:29 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,263.7,0.62,,
239.7752886,12:07:29 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,263.7,0.60,,
239.8723544,12:07:29 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,256.2,0.60,,
239.9754743,12:07:29 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,256.2,0.60,,
240.0709111,12:07:29 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,256.2,0.60,,
240.170912,12:07:29 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,256.2,0.60,,
240.2752756,12:07:29 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,256.2,0.60,,
240.3754388,12:07:30 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.42,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,256.2,0.60,,
240.4720962,12:07:30 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,256.2,0.60,,
240.5711608,12:07:30 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,256.2,0.60,,
240.675549,12:07:30 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,256.2,0.60,,
240.7746786,12:07:30 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,256.2,0.60,,
240.8710786,12:07:30 PM,∞,∞,∞,35.38,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,256.2,0.60,,
240.975669,12:07:30 PM,∞,∞,∞,35.48,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,256.2,0.60,,
241.0734001,12:07:30 PM,∞,∞,∞,35.48,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,256.2,0.60,,
241.1709298,12:07:30 PM,∞,∞,∞,35.48,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,256.2,0.59,,
241.2725617,12:07:30 PM,∞,∞,∞,35.48,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,249.0,0.59,,
241.3711733,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,249.0,0.59,,
241.4719286,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.40,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,249.0,0.59,,
241.5734821,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.42,47.91,47.91,47.94,0.00,0.00,37.49,0.0,0.0,25.8,21.43,21.43,21.46,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,249.0,0.59,,
241.6738612,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.49,0.0,0.0,25.8,21.43,21.43,21.47,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,249.0,0.59,,
241.7715438,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.42,47.76,47.74,47.86,0.00,0.00,37.49,0.0,0.0,25.8,21.43,21.43,21.47,0.12,0.12,21.54,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,249.0,0.59,,
241.8755811,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.43,21.47,0.12,0.12,21.54,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,249.0,0.59,,
241.9709463,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.43,21.47,0.11,0.12,21.54,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,249.0,0.59,,
242.073193,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.43,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,249.0,0.59,,
242.1709473,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.43,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,249.0,0.59,,
242.2746065,12:07:31 PM,∞,∞,∞,35.48,35.73,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.43,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,249.0,0.59,,
242.371111,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.43,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,249.0,0.59,,
242.4746274,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,249.0,0.59,,
242.5729698,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,249.0,0.59,,
242.6717002,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,243.6,0.57,,
242.7760622,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,243.6,0.57,,
242.8710047,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,243.6,0.57,,
242.9739837,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.76,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,243.6,0.57,,
243.0710558,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,243.6,0.57,,
243.1731445,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,243.6,0.57,,
243.2751267,12:07:32 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,243.6,0.57,,
243.3711059,12:07:33 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,243.6,0.57,,
243.4757299,12:07:33 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.47,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,243.6,0.57,,
243.5744817,12:07:33 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.48,0.11,0.11,21.54,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,243.6,0.57,,
243.6732734,12:07:33 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.48,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,243.6,0.57,,
243.7749391,12:07:33 PM,∞,∞,∞,35.56,35.76,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.48,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,243.6,0.57,,
243.8709768,12:07:33 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.48,0.12,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,243.6,0.57,,
243.9711033,12:07:33 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.48,0.12,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,243.6,0.57,,
244.0710639,12:07:33 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,237.1,0.56,,
244.1710351,12:07:33 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,237.1,0.56,,
244.2744872,12:07:33 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.44,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,237.1,0.56,,
244.3709862,12:07:34 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,237.1,0.56,,
244.4711591,12:07:34 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
244.5709897,12:07:34 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
244.6735688,12:07:34 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
244.7736735,12:07:34 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
244.8761828,12:07:34 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
244.971235,12:07:34 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
245.0730163,12:07:34 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
245.1745116,12:07:34 PM,∞,∞,∞,35.64,35.78,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
245.2727649,12:07:34 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
245.3752939,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.48,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.56,,
245.471008,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.49,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,237.1,0.54,,
245.5759532,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.49,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,231.3,0.54,,
245.6751165,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.49,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,231.3,0.54,,
245.7755329,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,231.3,0.54,,
245.8712121,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,231.3,0.54,,
245.9740933,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,231.3,0.54,,
246.0712226,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.51,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,231.3,0.54,,
246.1753684,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,231.3,0.54,,
246.2736398,12:07:35 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,231.3,0.54,,
246.3735877,12:07:36 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,231.3,0.54,,
246.4735382,12:07:36 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,231.3,0.54,,
246.5737402,12:07:36 PM,∞,∞,∞,35.64,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,231.3,0.54,,
246.6710282,12:07:36 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,231.3,0.54,,
246.7755915,12:07:36 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,231.3,0.54,,
246.8710316,12:07:36 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,231.3,0.54,,
246.971274,12:07:36 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.45,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,226.0,0.53,,
247.0736436,12:07:36 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,226.0,0.53,,
247.1735805,12:07:36 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,226.0,0.53,,
247.2751113,12:07:36 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.93,47.94,47.96,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,226.0,0.53,,
247.371096,12:07:37 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,226.0,0.53,,
247.4712306,12:07:37 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.0,0.53,,
247.5735019,12:07:37 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.0,0.53,,
247.6710433,12:07:37 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.0,0.53,,
247.7755045,12:07:37 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.0,0.53,,
247.8715137,12:07:37 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.0,0.53,,
247.9710488,12:07:37 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.0,0.53,,
248.0728373,12:07:37 PM,∞,∞,∞,35.70,35.80,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.49,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.0,0.53,,
248.1722132,12:07:37 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,226.0,0.53,,
248.273454,12:07:37 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,226.0,0.53,,
248.3715514,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,221.1,0.52,,
248.4710587,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,221.1,0.52,,
248.5729444,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,221.1,0.52,,
248.6728344,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,221.1,0.52,,
248.7736816,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.89,47.72,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,221.1,0.52,,
248.8737453,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.89,47.72,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.43,21.46,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,221.1,0.52,,
248.9712049,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.47,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.9,23.5,0,0,0.00,221.1,0.52,,
249.0748474,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.43,21.47,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,221.1,0.52,,
249.1729916,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,221.1,0.52,,
249.2716179,12:07:38 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,221.1,0.52,,
249.376067,12:07:39 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.50,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,221.1,0.52,,
249.4712512,12:07:39 PM,∞,∞,∞,35.76,35.81,34.98,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.50,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,221.1,0.52,,
249.5725958,12:07:39 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.50,0.10,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,221.1,0.52,,
249.673054,12:07:39 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.50,0.10,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,221.1,0.52,,
249.7716458,12:07:39 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.50,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,216.1,0.51,,
249.8754761,12:07:39 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.50,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,216.1,0.51,,
249.9719198,12:07:39 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.50,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,216.1,0.51,,
250.0736326,12:07:39 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.89,47.72,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,216.1,0.51,,
250.1733738,12:07:39 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,216.1,0.51,,
250.2743951,12:07:39 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,216.1,0.51,,
250.3746821,12:07:40 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,216.1,0.51,,
250.4756191,12:07:40 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,216.1,0.51,,
250.5710955,12:07:40 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,216.1,0.51,,
250.6734368,12:07:40 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,216.1,0.51,,
250.7752574,12:07:40 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.47,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,216.1,0.51,,
250.8711014,12:07:40 PM,∞,∞,∞,35.76,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,216.1,0.51,,
250.9749298,12:07:40 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,216.1,0.51,,
251.075777,12:07:40 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,216.1,0.51,,
251.1734939,12:07:40 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,216.1,0.50,,
251.2744299,12:07:40 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.10,0.10,21.53,62.4,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,211.8,0.50,,
251.3711478,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.10,0.10,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,211.8,0.50,,
251.4757575,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.10,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,211.8,0.50,,
251.5711811,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.10,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,211.8,0.50,,
251.6711192,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.91,47.93,47.93,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,211.8,0.50,,
251.7760827,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.91,47.93,47.93,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,211.8,0.50,,
251.8756725,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,211.8,0.50,,
251.9751145,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,211.8,0.50,,
252.0711244,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,211.8,0.50,,
252.1716602,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,211.8,0.50,,
252.2742542,12:07:41 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,211.8,0.50,,
252.3753718,12:07:42 PM,∞,∞,∞,35.81,35.82,34.99,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,211.8,0.50,,
252.4712702,12:07:42 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,211.8,0.50,,
252.5756913,12:07:42 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,211.8,0.50,,
252.6711366,12:07:42 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,208.1,0.49,,
252.7757729,12:07:42 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,208.1,0.49,,
252.8713659,12:07:42 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,208.1,0.49,,
252.972406,12:07:42 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.91,47.93,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,208.1,0.49,,
253.0757877,12:07:42 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.51,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,208.1,0.49,,
253.1711459,12:07:42 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.52,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,208.1,0.49,,
253.2715638,12:07:42 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.52,0.12,0.12,21.53,62.4,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,208.1,0.49,,
253.3711448,12:07:43 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.52,0.12,0.12,21.53,62.4,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,208.1,0.49,,
253.4758018,12:07:43 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.52,0.11,0.12,21.53,62.4,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,208.1,0.49,,
253.5748285,12:07:43 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,208.1,0.49,,
253.6762451,12:07:43 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,208.1,0.49,,
253.7755179,12:07:43 PM,∞,∞,∞,35.86,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.48,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,208.1,0.49,,
253.8743493,12:07:43 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,208.1,0.49,,
253.9711755,12:07:43 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,208.1,0.49,,
254.0752615,12:07:43 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,205.4,0.48,,
254.1760247,12:07:43 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,205.4,0.48,,
254.275541,12:07:43 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,205.4,0.48,,
254.3711653,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,205.4,0.48,,
254.474469,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,205.4,0.48,,
254.5736565,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,205.4,0.48,,
254.6742133,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,205.4,0.48,,
254.7742032,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,205.4,0.48,,
254.8711729,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,205.4,0.48,,
254.9713229,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.11,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,205.4,0.48,,
255.0735114,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.12,21.53,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,205.4,0.48,,
255.1758447,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,205.4,0.48,,
255.2756412,12:07:44 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.11,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,205.4,0.48,,
255.3737451,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,205.4,0.48,,
255.475883,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,205.4,0.47,,
255.5717474,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
255.6727576,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
255.7724299,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.49,21.52,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
255.8714314,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
255.9737027,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
256.0711963,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.74,47.86,0.00,0.00,37.54,0.0,0.0,25.8,21.47,21.50,21.53,0.11,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
256.1713626,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.50,21.53,0.11,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
256.2756051,12:07:45 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.50,21.53,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,202.6,0.47,,
