ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
256.3757533,12:07:46 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.50,21.53,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,202.6,0.47,,
256.4724236,12:07:46 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.50,21.53,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,202.6,0.47,,
256.5751911,12:07:46 PM,∞,∞,∞,35.90,35.82,34.98,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.50,21.53,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,202.6,0.47,,
256.6726022,12:07:46 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.50,21.53,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
256.7757363,12:07:46 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.47,21.50,21.53,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
256.871827,12:07:46 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.50,21.50,21.53,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,202.6,0.47,,
256.9717621,12:07:46 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.50,21.50,21.53,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,199.5,0.47,,
257.0722843,12:07:46 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.50,21.50,21.53,0.11,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,199.5,0.47,,
257.1712141,12:07:46 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.50,21.50,21.53,0.11,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,199.5,0.47,,
257.2753791,12:07:46 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.77,47.74,47.86,0.00,0.00,37.52,0.0,0.0,25.8,21.50,21.50,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,199.5,0.47,,
257.3714623,12:07:47 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.50,21.50,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,199.5,0.47,,
257.4716811,12:07:47 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.52,0.0,0.0,25.8,21.50,21.50,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,199.5,0.47,,
257.5759893,12:07:47 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.50,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,199.5,0.47,,
257.6733808,12:07:47 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.50,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,199.5,0.47,,
257.7755845,12:07:47 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,199.5,0.47,,
257.8714455,12:07:47 PM,∞,∞,∞,35.93,35.82,34.99,22.41,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,199.5,0.47,,
257.973642,12:07:47 PM,∞,∞,∞,35.93,35.82,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,199.5,0.47,,
258.0714725,12:07:47 PM,∞,∞,∞,35.93,35.82,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,199.5,0.47,,
258.1747751,12:07:47 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,199.5,0.47,,
258.2756366,12:07:47 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,199.5,0.47,,
258.3712348,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,197.0,0.46,,
258.4712376,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,197.0,0.46,,
258.5749576,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,197.0,0.46,,
258.6712755,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,197.0,0.46,,
258.7734618,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,197.0,0.46,,
258.8759281,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.12,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,197.0,0.46,,
258.971246,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,197.0,0.46,,
259.0714883,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.12,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,197.0,0.46,,
259.1712492,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.13,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,197.0,0.46,,
259.2736409,12:07:48 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.13,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,197.0,0.46,,
259.3757245,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.13,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,197.0,0.46,,
259.4712559,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.13,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,197.0,0.46,,
259.571257,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.53,0.13,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,197.0,0.46,,
259.67148,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.54,0.13,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,197.0,0.46,,
259.7758077,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.54,0.13,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,197.0,0.46,,
259.8754949,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.54,0.13,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,194.7,0.46,,
259.9735576,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.54,0.12,0.13,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,194.7,0.46,,
260.0757252,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.91,47.91,47.93,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.54,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,194.7,0.46,,
260.1712699,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.54,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,194.7,0.46,,
260.2750769,12:07:49 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.50,21.51,21.54,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,194.7,0.46,,
260.3755961,12:07:50 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.51,21.54,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,194.7,0.46,,
260.4714276,12:07:50 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,194.7,0.46,,
260.5758344,12:07:50 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,194.7,0.46,,
260.6714284,12:07:50 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,194.7,0.46,,
260.7739252,12:07:50 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.12,0.12,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,194.7,0.46,,
260.876014,12:07:50 PM,∞,∞,∞,35.96,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.12,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,194.7,0.46,,
260.9712829,12:07:50 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.12,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,194.7,0.46,,
261.0755115,12:07:50 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,194.7,0.46,,
261.1759323,12:07:50 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,194.7,0.45,,
261.2718303,12:07:50 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,192.5,0.45,,
261.3717262,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,192.5,0.45,,
261.4733881,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,192.5,0.45,,
261.5746551,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.77,47.76,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,192.5,0.45,,
261.6716217,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,192.5,0.45,,
261.7747208,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,192.5,0.45,,
261.8752442,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,192.5,0.45,,
261.9712993,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,192.5,0.45,,
262.0758993,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,192.5,0.45,,
262.1758179,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,192.5,0.45,,
262.2744438,12:07:51 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,192.5,0.45,,
262.3713086,12:07:52 PM,∞,∞,∞,35.99,35.81,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,192.5,0.45,,
262.4757972,12:07:52 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,192.5,0.45,,
262.5720747,12:07:52 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,192.5,0.45,,
262.6760668,12:07:52 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,189.9,0.45,,
262.7762943,12:07:52 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.52,62.4,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,189.9,0.45,,
262.8742018,12:07:52 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,189.9,0.45,,
262.9759348,12:07:52 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.93,47.93,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,189.9,0.45,,
263.0714457,12:07:52 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,189.9,0.45,,
263.1713194,12:07:52 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,189.9,0.45,,
263.2725263,12:07:52 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,189.9,0.45,,
263.3757962,12:07:53 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,189.9,0.45,,
263.4718764,12:07:53 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,189.9,0.45,,
263.5717985,12:07:53 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,189.9,0.45,,
263.6757943,12:07:53 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.11,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,189.9,0.45,,
263.7729803,12:07:53 PM,∞,∞,∞,36.01,35.79,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.10,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,189.9,0.45,,
263.8738873,12:07:53 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.10,0.11,21.51,62.4,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,189.9,0.45,,
263.974894,12:07:53 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.10,0.10,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,189.9,0.45,,
264.0750301,12:07:53 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.10,0.10,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,188.2,0.44,,
264.176097,12:07:53 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.52,21.54,0.10,0.10,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,188.2,0.44,,
264.2726484,12:07:53 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.53,21.54,0.10,0.10,21.51,62.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,188.2,0.44,,
264.3715449,12:07:54 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.77,47.74,47.86,0.00,0.00,37.51,0.0,0.0,25.8,21.50,21.53,21.54,0.10,0.10,21.51,62.4,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,188.2,0.44,,
264.4764192,12:07:54 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,188.2,0.44,,
264.5757452,12:07:54 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.51,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,188.2,0.44,,
264.6738712,12:07:54 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,188.2,0.44,,
264.7749003,12:07:54 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,188.2,0.44,,
264.8719725,12:07:54 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,188.2,0.44,,
264.9722036,12:07:54 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.9,24.0,0,0,0.00,188.2,0.44,,
265.0715986,12:07:54 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,188.2,0.44,,
265.173812,12:07:54 PM,∞,∞,∞,36.03,35.78,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,188.2,0.44,,
265.2723975,12:07:54 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,188.2,0.44,,
265.3713606,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,188.2,0.44,,
265.4715209,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,188.2,0.44,,
265.5713658,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,186.1,0.44,,
265.6713634,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,186.1,0.44,,
265.7722635,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,186.1,0.44,,
265.871747,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.93,47.94,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,186.1,0.44,,
265.9762097,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,186.1,0.44,,
266.0761432,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.47,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,186.1,0.44,,
266.1727128,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,186.1,0.44,,
266.2726601,12:07:55 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,186.1,0.44,,
266.3744707,12:07:56 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,186.1,0.44,,
266.4714958,12:07:56 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,186.1,0.44,,
266.5713836,12:07:56 PM,∞,∞,∞,36.03,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,186.1,0.44,,
266.6719445,12:07:56 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,186.1,0.44,,
266.7714503,12:07:56 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,186.1,0.44,,
266.8713858,12:07:56 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,186.1,0.44,,
266.9716253,12:07:56 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,184.2,0.43,,
267.0715845,12:07:56 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,184.2,0.43,,
267.171515,12:07:56 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,184.2,0.43,,
267.2736145,12:07:56 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.89,47.91,47.94,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,184.2,0.43,,
267.3752172,12:07:57 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.76,47.74,47.88,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,184.2,0.43,,
267.474479,12:07:57 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.76,47.74,47.88,0.00,0.00,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,184.2,0.43,,
267.5716456,12:07:57 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.11,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,184.2,0.43,,
267.6715439,12:07:57 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.11,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,184.2,0.43,,
267.7745642,12:07:57 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,0.1,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,184.2,0.43,,
267.87168,12:07:57 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,184.2,0.43,,
267.9731045,12:07:57 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,184.2,0.43,,
268.0751167,12:07:57 PM,∞,∞,∞,36.04,35.77,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,184.2,0.43,,
268.1743774,12:07:57 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,184.2,0.43,,
268.2755737,12:07:57 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,184.2,0.43,,
268.3714118,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,182.5,0.43,,
268.4725733,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,182.5,0.43,,
268.5715853,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,182.5,0.43,,
268.6731781,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.76,47.74,47.88,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,182.5,0.43,,
268.7743173,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,182.5,0.43,,
268.8746885,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,182.5,0.43,,
268.9731326,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,182.5,0.43,,
269.0716864,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,182.5,0.43,,
269.1759212,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,182.5,0.43,,
269.2747234,12:07:58 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.9,0,0,0.00,182.5,0.43,,
269.3759698,12:07:59 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,182.5,0.43,,
269.4732606,12:07:59 PM,∞,∞,∞,36.05,35.76,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,182.5,0.43,,
269.5759995,12:07:59 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,182.5,0.43,,
269.6746578,12:07:59 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,182.5,0.43,,
269.7748158,12:07:59 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,182.5,0.42,,
269.8760171,12:07:59 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,180.1,0.42,,
269.9714385,12:07:59 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,180.1,0.42,,
270.0752938,12:07:59 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,180.1,0.42,,
270.1716794,12:07:59 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.91,47.91,47.94,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,180.1,0.42,,
270.2752241,12:07:59 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.76,47.72,47.86,0.00,0.04,37.50,0.0,1.0,25.8,21.53,21.53,21.54,0.12,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,180.1,0.42,,
270.3753973,12:08:00 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,1.0,25.8,21.53,21.53,21.54,0.12,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,180.1,0.42,,
270.4753127,12:08:00 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,1.0,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,180.1,0.42,,
270.575803,12:08:00 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,1.0,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,180.1,0.42,,
270.6757678,12:08:00 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,1.0,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,180.1,0.42,,
270.7719458,12:08:00 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,180.1,0.42,,
270.8732328,12:08:00 PM,∞,∞,∞,36.05,35.74,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,180.1,0.42,,
270.9736407,12:08:00 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,180.1,0.42,,
271.0716613,12:08:00 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,180.1,0.42,,
271.1714616,12:08:00 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,180.1,0.42,,
271.2761617,12:08:00 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,177.9,0.42,,
271.3758116,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,177.9,0.42,,
271.4738312,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,177.9,0.42,,
271.5736946,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.76,47.72,47.86,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,177.9,0.42,,
271.6739442,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.77,47.77,48.48,0.00,0.22,37.48,0.0,4.8,25.8,21.53,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,177.9,0.42,,
271.7752627,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.77,47.77,48.48,0.00,0.22,37.48,0.0,4.8,25.8,21.54,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,177.9,0.42,,
271.8739338,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.77,47.77,48.48,0.00,0.33,37.48,0.0,4.8,25.8,21.54,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,177.9,0.42,,
271.9750556,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.77,47.77,48.48,0.00,0.33,37.48,0.0,4.8,25.8,21.54,21.53,21.54,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,177.9,0.42,,
272.0738786,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.77,47.77,48.48,0.00,0.33,37.48,0.0,4.8,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,177.9,0.42,,
272.1749606,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.77,47.77,48.48,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,177.9,0.42,,
272.2758781,12:08:01 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.77,47.77,48.48,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,177.9,0.42,,
272.3714856,12:08:02 PM,∞,∞,∞,36.06,35.72,34.99,22.40,47.77,47.77,48.48,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,177.9,0.42,,
272.4717089,12:08:02 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.77,47.77,48.48,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,177.9,0.42,,
272.5714885,12:08:02 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.77,47.77,48.48,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,177.9,0.42,,
272.6714906,12:08:02 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.77,47.77,48.48,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,176.7,0.41,,
272.7728299,12:08:02 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.77,47.77,48.48,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,176.7,0.41,,
272.8740576,12:08:02 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.77,47.77,48.48,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,176.7,0.41,,
272.9727944,12:08:02 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.77,47.77,48.48,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,176.7,0.41,,
273.0714973,12:08:02 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.91,47.91,47.93,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,176.7,0.41,,
273.1715011,12:08:02 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.91,47.91,47.93,0.00,0.33,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,176.7,0.41,,
273.2715887,12:08:02 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,176.7,0.41,,
273.3759952,12:08:03 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,176.7,0.41,,
273.4715128,12:08:03 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,7.3,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,176.7,0.41,,
273.5731825,12:08:03 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,176.7,0.41,,
273.676156,12:08:03 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,176.7,0.41,,
273.7752347,12:08:03 PM,∞,∞,∞,36.07,35.72,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,176.7,0.41,,
273.8715524,12:08:03 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,176.7,0.41,,
273.9723839,12:08:03 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,176.7,0.41,,
274.0761339,12:08:03 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,175.1,0.41,,
274.1715132,12:08:03 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,175.1,0.41,,
274.2753353,12:08:03 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,175.1,0.41,,
274.3755374,12:08:04 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.91,47.91,47.93,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,175.1,0.41,,
274.4751888,12:08:04 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,175.1,0.41,,
274.572732,12:08:04 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,175.1,0.41,,
274.6762088,12:08:04 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,175.1,0.41,,
274.7750108,12:08:04 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,175.1,0.41,,
274.8727872,12:08:04 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,175.1,0.41,,
274.9751603,12:08:04 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,9.5,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,175.1,0.41,,
275.0748821,12:08:04 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,175.1,0.41,,
275.1759981,12:08:04 PM,∞,∞,∞,36.07,35.71,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,175.1,0.41,,
275.2753589,12:08:04 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,175.1,0.41,,
275.3715361,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,175.1,0.41,,
275.473361,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,175.1,0.41,,
275.5727273,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,173.4,0.41,,
275.6715414,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,173.4,0.41,,
275.7720497,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,173.4,0.41,,
275.8760275,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.77,47.74,47.88,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,173.4,0.41,,
275.9716504,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.91,47.91,47.94,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,173.4,0.41,,
276.0751141,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.91,47.91,47.94,0.00,0.49,37.48,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,173.4,0.41,,
276.1716943,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,173.4,0.41,,
276.2765953,12:08:05 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,173.4,0.41,,
276.3720718,12:08:06 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,10.9,25.8,21.54,21.53,21.54,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,173.4,0.41,,
276.4766461,12:08:06 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.54,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,173.4,0.41,,
276.5752509,12:08:06 PM,∞,∞,∞,36.07,35.69,34.99,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,173.4,0.41,,
276.6715616,12:08:06 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,173.4,0.41,,
276.7716337,12:08:06 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,173.4,0.41,,
276.8717136,12:08:06 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,173.4,0.41,,
276.9748294,12:08:06 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.11,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,171.4,0.40,,
277.0718067,12:08:06 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.11,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,171.4,0.40,,
277.1760478,12:08:06 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,171.4,0.40,,
277.2755262,12:08:06 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.91,47.91,47.94,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,171.4,0.40,,
277.3721228,12:08:07 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.76,47.72,47.84,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,171.4,0.40,,
277.4731216,12:08:07 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.76,47.72,47.84,0.00,0.65,37.44,0.0,14.5,25.8,21.54,21.53,21.53,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,171.4,0.40,,
277.5740607,12:08:07 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,14.5,25.8,21.54,21.53,21.53,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,171.4,0.40,,
277.6715748,12:08:07 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,14.5,25.8,21.54,21.53,21.53,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,171.4,0.40,,
277.7740089,12:08:07 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,14.5,25.8,21.54,21.53,21.53,0.10,0.10,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,171.4,0.40,,
277.8731885,12:08:07 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.10,0.10,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,171.4,0.40,,
277.9721871,12:08:07 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.10,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,171.4,0.40,,
278.0721505,12:08:07 PM,∞,∞,∞,36.07,35.69,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,171.4,0.40,,
278.1717183,12:08:07 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,171.4,0.40,,
278.2757345,12:08:07 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,171.4,0.40,,
278.3715914,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,169.9,0.40,,
278.4715935,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,169.9,0.40,,
278.5745878,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,169.9,0.40,,
278.6715918,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.76,47.72,47.84,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,169.9,0.40,,
278.7750935,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,169.9,0.40,,
278.8761868,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,169.9,0.40,,
278.9717563,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,169.9,0.40,,
279.0734488,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,169.9,0.40,,
279.1716059,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,169.9,0.40,,
279.2761644,12:08:08 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,169.9,0.40,,
279.3722649,12:08:09 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.54,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,169.9,0.40,,
279.471608,12:08:09 PM,∞,∞,∞,36.08,35.67,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,169.9,0.40,,
279.5765307,12:08:09 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,169.9,0.40,,
279.6761747,12:08:09 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,169.9,0.40,,
279.7756928,12:08:09 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,169.9,0.39,,
279.8752612,12:08:09 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,168.4,0.39,,
279.9762067,12:08:09 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,168.4,0.39,,
280.0717839,12:08:09 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,168.4,0.39,,
280.174881,12:08:09 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.77,47.76,47.96,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,168.4,0.39,,
280.2755987,12:08:09 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.91,47.91,47.94,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,168.4,0.39,,
280.3721858,12:08:10 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.91,47.91,47.94,0.00,0.87,37.45,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,168.4,0.39,,
280.471866,12:08:10 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,168.4,0.39,,
280.5718673,12:08:10 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,168.4,0.39,,
280.6716732,12:08:10 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,19.3,25.8,21.53,21.53,21.53,0.11,0.11,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,168.4,0.39,,
280.7750014,12:08:10 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.11,0.12,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,168.4,0.39,,
280.8716345,12:08:10 PM,∞,∞,∞,36.08,35.66,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.11,0.12,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,168.4,0.39,,
280.9743502,12:08:10 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,168.4,0.39,,
281.0737869,12:08:10 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,168.4,0.39,,
281.1716383,12:08:10 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,168.4,0.39,,
