ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
281.2762402,12:08:10 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,167.5,0.39,,
281.3742393,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,167.5,0.39,,
281.4751805,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.47,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,167.5,0.39,,
281.5767173,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.91,47.94,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,167.5,0.39,,
281.6763805,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,167.5,0.39,,
281.7760367,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.14,37.46,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,167.5,0.39,,
281.8761923,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,167.5,0.39,,
281.9739754,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,167.5,0.39,,
282.0718969,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,25.3,25.8,21.53,21.53,21.53,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,167.5,0.39,,
282.1741659,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.53,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,167.5,0.39,,
282.2760698,12:08:11 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,167.5,0.39,,
282.3732266,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,167.5,0.39,,
282.4716973,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,167.5,0.39,,
282.5732937,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,167.5,0.39,,
282.6716673,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,166.2,0.39,,
282.7732883,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,166.2,0.39,,
282.8716705,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,166.2,0.39,,
282.974124,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,166.2,0.39,,
283.0733858,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.93,47.96,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,166.2,0.39,,
283.176322,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.93,47.96,0.00,1.49,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,166.2,0.39,,
283.2742419,12:08:12 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,166.2,0.39,,
283.3721828,12:08:13 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,166.2,0.39,,
283.4716995,12:08:13 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,33.1,25.7,21.53,21.53,21.52,0.12,0.12,21.49,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,166.2,0.39,,
283.5724773,12:08:13 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.53,21.52,0.12,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,166.2,0.39,,
283.6718769,12:08:13 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.53,21.52,0.11,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,166.2,0.39,,
283.7765744,12:08:13 PM,∞,∞,∞,36.08,35.64,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.53,21.52,0.11,0.12,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,166.2,0.39,,
283.8768297,12:08:13 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.53,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,166.2,0.39,,
283.9747144,12:08:13 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.53,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,166.2,0.39,,
284.0716935,12:08:13 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.53,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,165.5,0.39,,
284.1764244,12:08:13 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,165.5,0.39,,
284.2717795,12:08:13 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,165.5,0.39,,
284.3719242,12:08:14 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.91,47.93,47.96,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,165.5,0.39,,
284.4760141,12:08:14 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.89,47.89,47.93,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,165.5,0.39,,
284.5763722,12:08:14 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.89,47.89,47.93,0.00,1.83,37.43,0.0,37.4,25.7,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,165.5,0.39,,
284.676408,12:08:14 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.89,47.89,47.93,0.00,1.83,37.45,0.0,37.4,25.7,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,165.5,0.39,,
284.7761849,12:08:14 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.89,47.89,47.93,0.00,1.83,37.45,0.0,37.4,25.7,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,165.5,0.39,,
284.8717035,12:08:14 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.89,47.89,47.93,0.00,1.83,37.45,0.0,37.4,25.7,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,165.5,0.39,,
284.9767714,12:08:14 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.89,47.89,47.93,0.00,1.83,37.45,0.0,37.4,25.7,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,165.5,0.39,,
285.0717099,12:08:14 PM,∞,∞,∞,36.08,35.62,35.00,22.39,47.89,47.89,47.93,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.11,0.11,21.48,62.3,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,165.5,0.39,,
285.1718115,12:08:14 PM,∞,∞,∞,36.08,35.62,35.00,22.38,47.89,47.89,47.93,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.11,0.11,21.48,62.2,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,165.5,0.39,,
285.2740114,12:08:14 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.89,47.89,47.93,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.11,0.11,21.48,62.2,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,165.5,0.39,,
285.3753642,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.89,47.89,47.93,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.11,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,165.5,0.39,,
285.4719468,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.89,47.89,47.93,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.11,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,165.5,0.39,,
285.5752928,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.89,47.89,47.93,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,164.6,0.39,,
285.6767859,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.89,47.89,47.93,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,164.6,0.39,,
285.7717395,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.89,47.89,47.93,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,164.6,0.39,,
285.8764161,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.89,47.89,47.93,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,164.6,0.39,,
285.9753622,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.77,47.76,47.86,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,164.6,0.39,,
286.0717264,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.77,47.76,47.86,0.00,1.83,37.45,0.0,40.4,25.8,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,164.6,0.39,,
286.1763426,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,40.4,25.8,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,164.6,0.39,,
286.2757293,12:08:15 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,40.4,25.8,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,164.6,0.39,,
286.3761309,12:08:16 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,40.4,25.8,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,164.6,0.39,,
286.47203,12:08:16 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,50.6,25.7,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,164.6,0.39,,
286.572123,12:08:16 PM,∞,∞,∞,36.08,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,50.6,25.7,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,164.6,0.39,,
286.671946,12:08:16 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,50.6,25.7,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,164.6,0.39,,
286.7720463,12:08:16 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,50.6,25.7,21.53,21.52,21.52,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,164.6,0.39,,
286.8740276,12:08:16 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,50.6,25.7,21.53,21.52,21.51,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,164.6,0.39,,
286.9763538,12:08:16 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,50.6,25.7,21.53,21.52,21.51,0.10,0.10,21.48,62.2,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,164.0,0.38,,
287.0764383,12:08:16 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,50.6,25.7,21.52,21.52,21.51,0.10,0.10,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,164.0,0.38,,
287.1720127,12:08:16 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,50.6,25.7,21.52,21.52,21.51,0.10,0.10,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,164.0,0.38,,
287.2761395,12:08:16 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.77,47.76,47.86,0.00,2.30,37.43,0.0,50.6,25.7,21.52,21.52,21.51,0.10,0.10,21.48,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,164.0,0.38,,
287.3762461,12:08:17 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.89,47.91,47.93,0.00,2.30,37.43,0.0,50.6,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,164.0,0.38,,
287.4717494,12:08:17 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.89,47.91,47.93,0.00,2.30,37.43,0.0,50.6,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,164.0,0.38,,
287.5719261,12:08:17 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,50.6,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,164.0,0.38,,
287.6717541,12:08:17 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,50.6,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,164.0,0.38,,
287.7720643,12:08:17 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,50.6,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,164.0,0.38,,
287.8744634,12:08:17 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,164.0,0.38,,
287.9721191,12:08:17 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,164.0,0.38,,
288.0761827,12:08:17 PM,∞,∞,∞,36.07,35.59,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,164.0,0.38,,
288.1719743,12:08:17 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,164.0,0.38,,
288.2759166,12:08:17 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,164.0,0.38,,
288.3734811,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,162.8,0.38,,
288.4737442,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,162.8,0.38,,
288.5762645,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,162.8,0.38,,
288.6719352,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.89,47.91,47.93,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,162.8,0.38,,
288.7736729,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.9,23.8,0,0,0.00,162.8,0.38,,
288.87182,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.3,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,162.8,0.38,,
288.9741754,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.2,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,162.8,0.38,,
289.074399,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.2,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,162.8,0.38,,
289.1717826,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.47,62.2,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,162.8,0.38,,
289.2762836,12:08:18 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,60.8,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,162.8,0.38,,
289.3755851,12:08:19 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,162.8,0.38,,
289.4733348,12:08:19 PM,∞,∞,∞,36.06,35.57,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,162.8,0.38,,
289.5743549,12:08:19 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,162.8,0.38,,
289.6717897,12:08:19 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,162.8,0.38,,
289.7761934,12:08:19 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,162.8,0.38,,
289.8718582,12:08:19 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,161.9,0.38,,
289.9756747,12:08:19 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.9,0.38,,
290.0742581,12:08:19 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.76,47.74,47.86,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.9,0.38,,
290.1767189,12:08:19 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.93,47.93,47.94,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.9,0.38,,
290.2759961,12:08:19 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.93,47.93,47.94,0.00,2.77,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.9,0.38,,
290.3751879,12:08:20 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.9,0.38,,
290.4769926,12:08:20 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.9,0.38,,
290.5718083,12:08:20 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,67.2,25.7,21.52,21.52,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.9,0.38,,
290.6719678,12:08:20 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,67.2,25.7,21.52,21.51,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.9,0.38,,
290.7758767,12:08:20 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,161.9,0.38,,
290.8718099,12:08:20 PM,∞,∞,∞,36.06,35.55,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.45,62.2,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,161.9,0.38,,
290.9718124,12:08:20 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.45,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,161.9,0.38,,
291.0754943,12:08:20 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.45,62.3,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,161.9,0.38,,
291.1754794,12:08:20 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,161.9,0.38,,
291.2749572,12:08:20 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,160.7,0.38,,
291.3744557,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,160.7,0.38,,
291.4731685,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,160.7,0.38,,
291.5735703,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.93,47.93,47.94,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,160.7,0.38,,
291.6764397,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,160.7,0.38,,
291.7720131,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.25,37.43,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,160.7,0.38,,
291.8754631,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,160.7,0.38,,
291.9720675,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,71.4,25.7,21.52,21.51,21.51,0.10,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,160.7,0.38,,
292.0759455,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,71.4,25.7,21.52,21.51,21.51,0.11,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,160.7,0.38,,
292.176473,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.51,0.11,0.10,21.43,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,160.7,0.38,,
292.2724054,12:08:21 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.51,0.11,0.11,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,160.7,0.38,,
292.3739836,12:08:22 PM,∞,∞,∞,36.06,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.51,0.11,0.11,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,160.7,0.38,,
292.4721081,12:08:22 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.51,0.11,0.11,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,160.7,0.38,,
292.5766916,12:08:22 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,160.7,0.38,,
292.6763116,12:08:22 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,159.6,0.37,,
292.7762439,12:08:22 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,159.6,0.37,,
292.8718463,12:08:22 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,159.6,0.37,,
292.9723878,12:08:22 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.91,47.91,47.93,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.43,62.3,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,159.6,0.37,,
293.072072,12:08:22 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.77,47.76,47.88,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,159.6,0.37,,
293.1765243,12:08:22 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.77,47.76,47.88,0.00,3.69,37.41,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,159.6,0.37,,
293.2732899,12:08:22 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,159.6,0.37,,
293.3720938,12:08:23 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,159.6,0.37,,
293.476678,12:08:23 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,81.8,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,159.6,0.37,,
293.5718605,12:08:23 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,159.6,0.37,,
293.6764925,12:08:23 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,159.6,0.37,,
293.7753874,12:08:23 PM,∞,∞,∞,36.05,35.53,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,159.6,0.37,,
293.872601,12:08:23 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,159.6,0.37,,
293.972006,12:08:23 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,159.6,0.37,,
294.0753734,12:08:23 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,157.7,0.37,,
294.1763174,12:08:23 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,157.7,0.37,,
294.2760306,12:08:23 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,157.7,0.37,,
294.3752719,12:08:24 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.77,47.76,47.88,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,157.7,0.37,,
294.4765743,12:08:24 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,157.7,0.37,,
294.5761604,12:08:24 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,157.7,0.37,,
294.6718783,12:08:24 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,87.4,25.7,21.52,21.51,21.50,0.11,0.11,21.44,62.3,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,157.7,0.37,,
294.7764482,12:08:24 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,87.4,25.7,21.51,21.51,21.50,0.11,0.11,21.44,62.4,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,157.7,0.37,,
294.8748692,12:08:24 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,87.4,25.7,21.51,21.51,21.50,0.11,0.11,21.44,62.4,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,157.7,0.37,,
294.9755835,12:08:24 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,87.4,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.8,24.0,0,0,0.00,157.7,0.37,,
295.0756929,12:08:24 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.8,24.0,0,0,0.00,157.7,0.37,,
295.1718903,12:08:24 PM,∞,∞,∞,36.05,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.8,24.0,0,0,0.00,157.7,0.37,,
295.2719369,12:08:24 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.8,24.0,0,0,0.00,157.7,0.37,,
295.3735791,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.5,0,0,0.00,157.7,0.37,,
295.4744041,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.5,0,0,0.00,157.7,0.37,,
295.5735681,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.5,0,0,0.00,156.8,0.37,,
295.6720269,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.5,0,0,0.00,156.8,0.37,,
295.7747722,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,156.8,0.37,,
295.8720523,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.91,47.91,47.94,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,156.8,0.37,,
295.9745123,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,156.8,0.37,,
296.0744107,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.12,37.40,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,156.8,0.37,,
296.1767504,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.6,24.1,0,0,0.00,156.8,0.37,,
296.2763144,12:08:25 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.6,24.1,0,0,0.00,156.8,0.37,,
296.3721458,12:08:26 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,91.1,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.6,24.1,0,0,0.00,156.8,0.37,,
296.4722879,12:08:26 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.6,24.1,0,0,0.00,156.8,0.37,,
296.5719108,12:08:26 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.4,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,156.8,0.37,,
296.671913,12:08:26 PM,∞,∞,∞,36.05,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,156.8,0.37,,
296.7763124,12:08:26 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,156.8,0.37,,
296.8763599,12:08:26 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,156.8,0.37,,
296.9721236,12:08:26 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,155.4,0.36,,
297.0721836,12:08:26 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,155.4,0.36,,
297.1719831,12:08:26 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,155.4,0.36,,
297.2745185,12:08:26 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.76,47.74,47.86,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,155.4,0.36,,
297.3742401,12:08:27 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,155.4,0.36,,
297.4721391,12:08:27 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.56,37.41,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,155.4,0.36,,
297.5719288,12:08:27 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,155.4,0.36,,
297.6756456,12:08:27 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.7,23.4,0,0,0.00,155.4,0.36,,
297.7760866,12:08:27 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,101.0,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.7,23.4,0,0,0.00,155.4,0.36,,
297.8765528,12:08:27 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.7,23.4,0,0,0.00,155.4,0.36,,
297.9721949,12:08:27 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.7,23.4,0,0,0.00,155.4,0.36,,
298.0719804,12:08:27 PM,∞,∞,∞,36.04,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.8,23.4,0,0,0.00,155.4,0.36,,
298.1721775,12:08:27 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.8,23.4,0,0,0.00,155.4,0.36,,
298.2760999,12:08:27 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.8,23.4,0,0,0.00,155.4,0.36,,
298.3745478,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.11,0.11,21.45,62.3,0.16,0.00,0.00,23.8,21.8,23.4,0,0,0.00,153.6,0.36,,
298.4768732,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.11,0.11,21.43,62.3,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,153.6,0.36,,
298.5720431,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.11,0.11,21.43,62.3,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,153.6,0.36,,
298.6766172,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.93,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.12,0.11,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,153.6,0.36,,
298.7720316,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.91,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,153.6,0.36,,
298.8746791,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.91,47.94,0.00,4.90,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.5,0,0,0.00,153.6,0.36,,
298.9721822,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.91,47.94,0.00,5.21,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.5,0,0,0.00,153.6,0.36,,
299.0720942,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.91,47.94,0.00,5.21,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.5,0,0,0.00,153.6,0.36,,
299.1724204,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.91,47.94,0.00,5.21,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.5,0,0,0.00,153.6,0.36,,
299.2720992,12:08:28 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.91,47.94,0.00,5.21,37.39,0.0,108.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,153.6,0.36,,
299.3756657,12:08:29 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.91,47.94,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,153.6,0.36,,
299.4719621,12:08:29 PM,∞,∞,∞,36.04,35.47,35.00,22.38,47.91,47.91,47.94,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,153.6,0.36,,
299.5724837,12:08:29 PM,∞,∞,∞,36.04,35.46,35.00,22.38,47.91,47.91,47.94,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.9,23.6,0,0,0.00,153.6,0.36,,
299.6745224,12:08:29 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.91,47.91,47.94,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,153.6,0.36,,
299.7723542,12:08:29 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.91,47.91,47.94,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,153.6,0.36,,
299.8766015,12:08:29 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.91,47.91,47.94,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,152.0,0.36,,
299.9756466,12:08:29 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.91,47.91,47.94,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,152.0,0.36,,
300.0720627,12:08:29 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.91,47.91,47.94,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,152.0,0.36,,
300.1724146,12:08:29 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,152.0,0.36,,
300.2728693,12:08:29 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.39,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,152.0,0.36,,
300.3766067,12:08:30 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,152.0,0.36,,
300.4766013,12:08:30 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,152.0,0.36,,
300.5765287,12:08:30 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,152.0,0.36,,
300.6759008,12:08:30 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,112.4,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,152.0,0.36,,
300.7732214,12:08:30 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,152.0,0.36,,
300.8766676,12:08:30 PM,∞,∞,∞,36.04,35.46,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,152.0,0.36,,
300.9765166,12:08:30 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,152.0,0.36,,
301.0745889,12:08:30 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,152.0,0.36,,
301.1757487,12:08:30 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,152.0,0.35,,
301.2735968,12:08:30 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.7,0.35,,
301.3763208,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.7,0.35,,
301.4754621,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,150.7,0.35,,
301.5721973,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.76,47.76,47.88,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,150.7,0.35,,
301.6767631,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,150.7,0.35,,
301.7724403,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.21,37.40,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,150.7,0.35,,
301.8758614,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,150.7,0.35,,
301.972137,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,150.7,0.35,,
302.0764362,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,115.1,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,150.7,0.35,,
302.1746505,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.51,21.50,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,150.7,0.35,,
302.2755389,12:08:31 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.51,21.51,0.12,0.12,21.45,62.4,0.16,0.00,0.00,23.8,21.7,23.6,0,0,0.00,150.7,0.35,,
302.3722153,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.51,21.51,0.12,0.12,21.43,62.4,0.16,0.00,0.00,23.8,21.7,23.6,0,0,0.00,150.7,0.35,,
302.4723446,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.51,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.7,23.6,0,0,0.00,150.7,0.35,,
302.5764096,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.51,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.7,23.6,0,0,0.00,150.7,0.35,,
302.672022,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.51,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.6,24.1,0,0,0.00,150.2,0.35,,
302.7767661,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.51,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.6,24.1,0,0,0.00,150.2,0.35,,
302.8757883,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.51,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.6,24.1,0,0,0.00,150.2,0.35,,
302.9720236,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.93,47.94,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.6,24.1,0,0,0.00,150.2,0.35,,
303.0766044,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.91,47.67,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.9,23.6,0,0,0.00,150.2,0.35,,
303.1765894,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.91,47.67,0.00,5.49,37.36,0.0,121.4,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.9,23.6,0,0,0.00,150.2,0.35,,
303.2764439,12:08:32 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,121.4,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.9,23.6,0,0,0.00,150.2,0.35,,
303.3727254,12:08:33 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,121.4,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.9,23.6,0,0,0.00,150.2,0.35,,
303.4720819,12:08:33 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,121.4,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,150.2,0.35,,
303.576569,12:08:33 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,150.2,0.35,,
303.6720397,12:08:33 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,150.2,0.35,,
303.7772184,12:08:33 PM,∞,∞,∞,36.03,35.44,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,150.2,0.35,,
303.8722792,12:08:33 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,150.2,0.35,,
303.9755856,12:08:33 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,150.2,0.35,,
304.0743009,12:08:33 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,149.6,0.35,,
304.1720472,12:08:33 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.43,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,149.6,0.35,,
304.2752752,12:08:33 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,149.6,0.35,,
304.3726183,12:08:34 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.91,47.91,47.67,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,149.6,0.35,,
304.4720509,12:08:34 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,149.6,0.35,,
304.5767452,12:08:34 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,149.6,0.35,,
304.6720908,12:08:34 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,149.6,0.35,,
304.7762443,12:08:34 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,149.6,0.35,,
304.8767753,12:08:34 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,149.6,0.35,,
304.9726358,12:08:34 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,124.8,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,149.6,0.35,,
305.0729111,12:08:34 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,149.6,0.35,,
305.1721049,12:08:34 PM,∞,∞,∞,36.02,35.43,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,149.6,0.35,,
305.2755339,12:08:34 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.12,0.12,21.40,62.5,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,149.6,0.35,,
305.3723023,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.12,0.11,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,149.6,0.35,,
305.4757859,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.12,0.11,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,149.6,0.35,,
305.574554,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.11,0.11,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,148.8,0.35,,
305.6766876,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.11,0.11,21.40,62.5,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,148.8,0.35,,
305.7746845,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.11,0.11,21.40,62.5,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,148.8,0.35,,
305.8720741,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.79,47.76,47.96,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.11,0.11,21.40,62.5,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,148.8,0.35,,
305.9746735,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.75,37.36,0.0,127.1,25.7,21.51,21.52,21.51,0.11,0.11,21.40,62.6,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,148.8,0.35,,
