ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
306.073403,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,127.1,25.7,21.51,21.52,21.51,0.11,0.11,21.40,62.6,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,148.8,0.35,,
306.1723168,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,127.1,25.7,21.51,21.52,21.51,0.11,0.11,21.42,62.6,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,148.8,0.35,,
306.2755483,12:08:35 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,127.1,25.7,21.51,21.52,21.51,0.11,0.11,21.42,62.6,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,148.8,0.35,,
306.3759364,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,127.1,25.7,21.51,21.52,21.51,0.12,0.11,21.42,62.6,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,148.8,0.35,,
306.4765972,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.9,23.7,0,0,0.00,148.8,0.35,,
306.5761136,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,148.8,0.35,,
306.6760582,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,148.8,0.35,,
306.7760066,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,148.8,0.35,,
306.8722089,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,24.0,0,0,0.00,148.8,0.35,,
306.9766195,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,148.0,0.35,,
307.0768154,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,148.0,0.35,,
307.1768193,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,148.0,0.35,,
307.2756276,12:08:36 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.91,47.91,47.93,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.8,0,0,0.00,148.0,0.35,,
307.3733023,12:08:37 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.59,47.66,47.86,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,148.0,0.35,,
307.4746614,12:08:37 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.59,47.66,47.86,0.00,5.97,37.37,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,148.0,0.35,,
307.5727218,12:08:37 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,148.0,0.35,,
307.6765704,12:08:37 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,148.0,0.35,,
307.7722192,12:08:37 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,131.3,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,148.0,0.35,,
307.8721106,12:08:37 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,148.0,0.35,,
307.972196,12:08:37 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,148.0,0.35,,
308.0721144,12:08:37 PM,∞,∞,∞,36.02,35.42,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,148.0,0.35,,
308.1727016,12:08:37 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,148.0,0.35,,
308.2765507,12:08:37 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,148.0,0.35,,
308.3721517,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,147.4,0.35,,
308.4763993,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,147.4,0.35,,
308.5721226,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,147.4,0.35,,
308.6768045,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.59,47.66,47.86,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.51,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,147.4,0.35,,
308.7763193,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.93,47.93,47.94,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,147.4,0.35,,
308.8721266,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.93,47.93,47.94,0.00,6.18,37.36,0.0,135.9,25.7,21.51,21.52,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,147.4,0.35,,
308.97387,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,135.9,25.7,21.51,21.52,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,147.4,0.35,,
309.0753444,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,135.9,25.7,21.51,21.52,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,147.4,0.35,,
309.1722221,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,135.9,25.7,21.51,21.52,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,147.4,0.35,,
309.2758566,12:08:38 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,138.2,25.7,21.51,21.52,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,147.4,0.35,,
309.3767334,12:08:39 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,138.2,25.7,21.51,21.52,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,147.4,0.35,,
309.4767585,12:08:39 PM,∞,∞,∞,36.01,35.40,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,138.2,25.7,21.51,21.52,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,147.4,0.35,,
309.5760485,12:08:39 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,138.2,25.7,21.51,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.9,23.8,0,0,0.00,147.4,0.35,,
309.6721413,12:08:39 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,138.2,25.7,21.51,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.9,23.8,0,0,0.00,147.4,0.35,,
309.7740941,12:08:39 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.9,23.8,0,0,0.00,147.4,0.34,,
309.8723719,12:08:39 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.9,23.8,0,0,0.00,146.5,0.34,,
309.9769211,12:08:39 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,146.5,0.34,,
310.0766406,12:08:39 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.93,47.93,47.94,0.00,6.36,37.36,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,146.5,0.34,,
310.1763969,12:08:39 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.36,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,146.5,0.34,,
310.2765545,12:08:39 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.36,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,146.5,0.34,,
310.3726232,12:08:40 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,146.5,0.34,,
310.4729755,12:08:40 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,146.5,0.34,,
310.5748097,12:08:40 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,146.5,0.34,,
310.6723724,12:08:40 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,138.2,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,146.5,0.34,,
310.7765647,12:08:40 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.9,23.5,0,0,0.00,146.5,0.34,,
310.8756899,12:08:40 PM,∞,∞,∞,36.01,35.39,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.9,23.5,0,0,0.00,146.5,0.34,,
310.9721688,12:08:40 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.9,23.5,0,0,0.00,146.5,0.34,,
311.0732173,12:08:40 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.9,23.5,0,0,0.00,146.5,0.34,,
311.1757541,12:08:40 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,146.5,0.34,,
311.2747164,12:08:40 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,145.8,0.34,,
311.3760104,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,145.8,0.34,,
311.4724095,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,145.8,0.34,,
311.5721759,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.89,47.93,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,145.8,0.34,,
311.6724041,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,145.8,0.34,,
311.775717,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.36,37.35,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,145.8,0.34,,
311.8768079,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.43,62.6,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,145.8,0.34,,
311.976195,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,145.8,0.34,,
312.0736368,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,139.8,25.7,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,145.8,0.34,,
312.1721874,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,145.8,0.34,,
312.2756484,12:08:41 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,145.8,0.34,,
312.3728404,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.6,0,0,0.00,145.8,0.34,,
312.476485,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.6,0,0,0.00,145.8,0.34,,
312.5763489,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.52,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.6,0,0,0.00,145.8,0.34,,
312.672398,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.53,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.9,0.34,,
312.7766446,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.53,0.12,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.9,0.34,,
312.8737859,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.53,0.11,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.9,0.34,,
312.9767771,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.60,47.66,47.62,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.53,0.11,0.12,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.9,0.34,,
313.076964,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.93,47.94,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.53,0.11,0.11,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.9,0.34,,
313.1724072,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.93,47.94,0.00,6.51,37.33,0.0,143.0,25.6,21.52,21.53,21.53,0.11,0.11,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.9,0.34,,
313.2759891,12:08:42 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,143.0,25.6,21.52,21.53,21.53,0.11,0.11,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.9,0.34,,
313.3748359,12:08:43 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,143.0,25.6,21.52,21.54,21.53,0.11,0.11,21.42,62.6,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.9,0.34,,
313.4773054,12:08:43 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,143.0,25.6,21.52,21.54,21.53,0.11,0.11,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.9,0.34,,
313.5745031,12:08:43 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.6,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.9,0.34,,
313.6759093,12:08:43 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.9,0.34,,
313.7766236,12:08:43 PM,∞,∞,∞,36.00,35.38,35.00,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.9,0.34,,
313.8755667,12:08:43 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.9,0.34,,
313.9747434,12:08:43 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.9,0.34,,
314.0731241,12:08:43 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.3,0.34,,
314.1758199,12:08:43 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,144.3,0.34,,
314.2763901,12:08:43 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.3,0.34,,
314.3722283,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.91,47.93,47.94,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.3,0.34,,
314.4722285,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.9,0,0,0.00,144.3,0.34,,
314.5748855,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,144.3,0.34,,
314.6766384,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,144.3,0.34,,
314.7771923,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,144.3,0.34,,
314.8765908,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,144.3,0.34,,
314.9722341,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,144.7,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.3,0.34,,
315.0769702,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.3,0.34,,
315.1722407,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.3,0.34,,
315.2765799,12:08:44 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,144.3,0.34,,
315.3743259,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,144.3,0.34,,
315.4748667,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,144.3,0.34,,
315.5728658,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.8,0.34,,
315.6770338,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.42,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,143.8,0.34,,
315.7724637,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,143.8,0.34,,
315.8724979,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.76,47.74,47.86,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,143.8,0.34,,
315.9752996,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,143.8,0.34,,
316.07412,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.65,37.33,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,143.8,0.34,,
316.1722581,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,143.8,0.34,,
316.2769877,12:08:45 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,143.8,0.34,,
316.3724753,12:08:46 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,146.9,25.7,21.52,21.54,21.53,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,143.8,0.34,,
316.474881,12:08:46 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,143.8,0.34,,
316.5741387,12:08:46 PM,∞,∞,∞,35.99,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.7,23.8,0,0,0.00,143.8,0.34,,
316.6725022,12:08:46 PM,∞,∞,∞,35.98,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.7,23.8,0,0,0.00,143.8,0.34,,
316.7746153,12:08:46 PM,∞,∞,∞,35.98,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.7,23.8,0,0,0.00,143.8,0.34,,
316.872436,12:08:46 PM,∞,∞,∞,35.98,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,143.8,0.34,,
316.9742534,12:08:46 PM,∞,∞,∞,35.98,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,143.2,0.34,,
317.0769308,12:08:46 PM,∞,∞,∞,35.98,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,143.2,0.34,,
317.1757668,12:08:46 PM,∞,∞,∞,35.98,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,143.2,0.34,,
317.2731162,12:08:46 PM,∞,∞,∞,35.98,35.37,35.01,22.37,47.72,47.79,47.96,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.7,0,0,0.00,143.2,0.34,,
317.3768964,12:08:47 PM,∞,∞,∞,35.98,35.37,35.01,22.36,47.91,47.72,47.84,0.00,6.70,37.32,0.0,148.3,25.7,21.52,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,143.2,0.34,,
317.4769586,12:08:47 PM,∞,∞,∞,35.98,35.37,35.01,22.36,47.91,47.72,47.84,0.00,6.70,37.32,0.0,148.3,25.7,21.53,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,143.2,0.34,,
317.575907,12:08:47 PM,∞,∞,∞,35.98,35.37,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,148.3,25.7,21.53,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,143.2,0.34,,
317.6727962,12:08:47 PM,∞,∞,∞,35.98,35.37,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,148.3,25.7,21.53,21.54,21.54,0.11,0.11,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,143.2,0.34,,
317.7732856,12:08:47 PM,∞,∞,∞,35.98,35.37,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,148.3,25.7,21.53,21.54,21.54,0.11,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,143.2,0.34,,
317.8748613,12:08:47 PM,∞,∞,∞,35.98,35.37,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.11,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,143.2,0.34,,
317.9722924,12:08:47 PM,∞,∞,∞,35.98,35.37,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.11,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.8,0,0,0.00,143.2,0.34,,
318.0748514,12:08:47 PM,∞,∞,∞,35.98,35.37,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.11,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,143.2,0.34,,
318.172922,12:08:47 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.11,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,143.2,0.34,,
318.2774185,12:08:47 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.11,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,143.2,0.34,,
318.3769131,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.11,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.7,23.9,0,0,0.00,142.8,0.33,,
318.477418,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.11,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,142.8,0.33,,
318.5769565,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.11,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,142.8,0.33,,
318.6773497,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.91,47.72,47.84,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.12,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,142.8,0.33,,
318.775782,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.77,47.76,47.96,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.12,0.11,21.40,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,142.8,0.33,,
318.8749652,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.77,47.76,47.96,0.00,6.85,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.12,0.12,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,142.8,0.33,,
318.9723088,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.12,0.12,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,142.8,0.33,,
319.0729545,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.12,0.12,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,142.8,0.33,,
319.1725355,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.12,0.12,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,142.8,0.33,,
319.2754856,12:08:48 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.8,25.7,21.53,21.54,21.54,0.12,0.12,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,142.8,0.33,,
319.374941,12:08:49 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.54,21.54,0.12,0.12,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,142.8,0.33,,
319.47533,12:08:49 PM,∞,∞,∞,35.97,35.36,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.54,21.54,0.12,0.12,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,142.8,0.33,,
319.5741747,12:08:49 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.54,21.54,0.12,0.12,21.40,62.7,0.16,0.00,0.00,23.8,21.6,23.9,0,0,0.00,142.8,0.33,,
319.6724912,12:08:49 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.54,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.6,24.0,0,0,0.00,142.8,0.33,,
319.7769167,12:08:49 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.54,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.6,24.0,0,0,0.00,142.8,0.33,,
319.8764372,12:08:49 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.6,24.0,0,0,0.00,141.9,0.33,,
319.9723242,12:08:49 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.6,23.5,0,0,0.00,141.9,0.33,,
320.075811,12:08:49 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.6,23.5,0,0,0.00,141.9,0.33,,
320.1725454,12:08:49 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.6,23.5,0,0,0.00,141.9,0.33,,
320.2729723,12:08:49 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.6,23.5,0,0,0.00,141.9,0.33,,
320.3730549,12:08:50 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.31,0.0,151.7,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,141.9,0.33,,
320.4729398,12:08:50 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.7,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,141.9,0.33,,
320.5731462,12:08:50 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.7,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,141.9,0.33,,
320.6726355,12:08:50 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.7,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.8,23.7,0,0,0.00,141.9,0.33,,
320.7767279,12:08:50 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.8,23.4,0,0,0.00,141.9,0.33,,
320.8768846,12:08:50 PM,∞,∞,∞,35.97,35.35,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.8,23.4,0,0,0.00,141.9,0.33,,
320.975382,12:08:50 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.8,23.4,0,0,0.00,141.9,0.33,,
321.0761998,12:08:50 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.8,23.4,0,0,0.00,141.9,0.33,,
321.1723482,12:08:50 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,141.9,0.33,,
321.2731348,12:08:50 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,141.8,0.33,,
321.374143,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.12,21.43,62.7,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,141.8,0.33,,
321.4770023,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.13,21.43,62.7,0.16,0.00,0.00,23.8,21.7,23.7,0,0,0.00,141.8,0.33,,
321.5759562,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.91,47.93,47.94,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.5,0,0,0.00,141.8,0.33,,
321.676593,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.12,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.5,0,0,0.00,141.8,0.33,,
321.7769396,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.87,37.30,0.0,151.8,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.5,0,0,0.00,141.8,0.33,,
321.8773289,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,151.8,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.5,0,0,0.00,141.8,0.33,,
321.9724378,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,151.8,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,141.8,0.33,,
322.0723989,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,151.8,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,141.8,0.33,,
322.1729152,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.6,23.6,0,0,0.00,141.8,0.33,,
322.2759683,12:08:51 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.7,23.6,0,0,0.00,141.8,0.33,,
322.3770258,12:08:52 PM,∞,∞,∞,35.96,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.7,23.8,0,0,0.00,141.8,0.33,,
322.4747344,12:08:52 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.7,23.8,0,0,0.00,141.8,0.33,,
322.5723767,12:08:52 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.7,23.8,0,0,0.00,141.8,0.33,,
322.6726129,12:08:52 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.7,0.33,,
322.7730875,12:08:52 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.7,0.33,,
322.8732581,12:08:52 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.7,0.33,,
322.9738614,12:08:52 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.77,47.76,47.96,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.7,0.33,,
323.073642,12:08:52 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.91,47.91,47.93,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,141.7,0.33,,
323.1763806,12:08:52 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.91,47.91,47.93,0.00,6.89,37.31,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,141.7,0.33,,
323.272428,12:08:52 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,141.7,0.33,,
323.3723838,12:08:53 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.8,23.6,0,0,0.00,141.7,0.33,,
323.4734736,12:08:53 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.41,62.7,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,141.7,0.33,,
323.5741155,12:08:53 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,152.1,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,141.7,0.33,,
323.6723885,12:08:53 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,141.7,0.33,,
323.7761521,12:08:53 PM,∞,∞,∞,35.95,35.34,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.16,0.00,0.00,23.8,21.7,24.0,0,0,0.00,141.7,0.33,,
323.8723946,12:08:53 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.16,0.00,0.00,23.8,21.9,24.1,0,0,0.00,141.7,0.33,,
323.9724258,12:08:53 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.16,0.00,0.00,23.8,21.9,24.1,0,0,0.00,141.7,0.33,,
324.0724361,12:08:53 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.9,24.1,0,0,0.00,141.7,0.33,,
324.1768256,12:08:53 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.9,24.1,0,0,0.00,140.8,0.33,,
324.2757866,12:08:53 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,140.8,0.33,,
324.3731491,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,140.8,0.33,,
324.4747593,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,140.8,0.33,,
324.572965,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,140.8,0.33,,
324.677058,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.3,25.7,21.53,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,140.8,0.33,,
324.7764595,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.3,25.7,21.54,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,140.8,0.33,,
324.8774296,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.3,25.7,21.54,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,140.8,0.33,,
324.9724159,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.3,25.7,21.54,21.55,21.54,0.13,0.13,21.42,62.7,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,140.8,0.33,,
325.076069,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.13,0.13,21.41,62.7,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,140.8,0.33,,
325.176102,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.13,21.41,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,140.8,0.33,,
325.2733013,12:08:54 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.13,21.41,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,140.8,0.33,,
325.3771892,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,140.8,0.33,,
325.4724237,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,140.8,0.33,,
325.5729156,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,139.8,0.33,,
325.6748341,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,139.8,0.33,,
325.7736773,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.8,0.33,,
325.8748789,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.77,47.74,47.88,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.8,0.33,,
325.97243,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.8,0.33,,
326.0730941,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.96,37.30,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,139.8,0.33,,
326.1724398,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.8,0.33,,
326.2750758,12:08:55 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.8,0.33,,
326.3735606,12:08:56 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.8,0.33,,
326.4763421,12:08:56 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.8,0.33,,
326.5749521,12:08:56 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.8,0.33,,
326.6724452,12:08:56 PM,∞,∞,∞,35.94,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.8,0.33,,
326.7727685,12:08:56 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.8,0.33,,
326.8743555,12:08:56 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.41,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.8,0.33,,
326.9724508,12:08:56 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,139.5,0.33,,
327.0764065,12:08:56 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,139.5,0.33,,
327.1730939,12:08:56 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,139.5,0.33,,
327.2728741,12:08:56 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.93,47.93,47.96,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.5,0.33,,
327.3724949,12:08:57 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.5,0.33,,
327.4740746,12:08:57 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.97,37.31,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.5,0.33,,
327.5770068,12:08:57 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.5,0.33,,
327.673143,12:08:57 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.5,0.33,,
327.773155,12:08:57 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,153.9,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.5,0.33,,
327.8760781,12:08:57 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.5,0.33,,
327.9776323,12:08:57 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.12,0.12,21.42,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.5,0.33,,
328.0765091,12:08:57 PM,∞,∞,∞,35.93,35.33,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.12,0.11,21.42,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,139.5,0.33,,
328.17715,12:08:57 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.12,0.11,21.42,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,139.5,0.33,,
328.2770204,12:08:57 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.42,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,139.5,0.33,,
328.3772307,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.42,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,139.5,0.33,,
328.4771513,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.42,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,139.2,0.33,,
328.5752131,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.42,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,139.2,0.33,,
328.6754749,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.91,47.91,47.93,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.42,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,139.2,0.33,,
328.7761851,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.91,47.76,47.88,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.42,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,139.2,0.33,,
328.8754462,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.99,37.28,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,139.2,0.33,,
328.9740158,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,139.2,0.33,,
329.0725252,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,139.2,0.33,,
329.1730208,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,139.2,0.33,,
329.2733749,12:08:58 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,154.5,25.7,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.2,0.33,,
329.3760372,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.2,0.33,,
329.4726656,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,139.2,0.33,,
329.5750365,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,139.2,0.33,,
329.6772964,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,139.2,0.33,,
329.7728061,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,139.2,0.33,,
329.8743303,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,139.1,0.33,,
329.9737679,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,139.1,0.33,,
330.073609,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,139.1,0.33,,
330.1727425,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.79,47.76,47.88,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,139.1,0.33,,
330.2728534,12:08:59 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,139.1,0.33,,
330.3728322,12:09:00 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,139.1,0.33,,
330.4727488,12:09:00 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,139.1,0.33,,
330.5726708,12:09:00 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,139.1,0.33,,
330.677485,12:09:00 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,152.0,25.6,21.54,21.55,21.54,0.11,0.11,21.40,62.6,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,139.1,0.33,,
