ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
330.7764977,12:09:00 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,139.1,0.33,,
330.8773676,12:09:00 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,139.1,0.33,,
330.9771419,12:09:00 PM,∞,∞,∞,35.92,35.32,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,139.1,0.33,,
331.0771742,12:09:00 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,139.1,0.33,,
331.1749881,12:09:00 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,139.1,0.33,,
331.2760522,12:09:00 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,138.6,0.32,,
331.3751895,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,138.6,0.32,,
331.476898,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,138.6,0.32,,
331.5739325,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.89,47.91,47.94,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.6,0.32,,
331.6725345,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.6,0.32,,
331.7771858,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.85,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.6,0.32,,
331.8725356,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,138.6,0.32,,
331.9774342,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,138.6,0.32,,
332.0738485,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.4,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,138.6,0.32,,
332.1741752,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,138.6,0.32,,
332.2727967,12:09:01 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.6,0.32,,
332.3752774,12:09:02 PM,∞,∞,∞,35.91,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.6,0.32,,
332.4763331,12:09:02 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.55,21.54,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.6,0.32,,
332.5756298,12:09:02 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.6,0.32,,
332.6727594,12:09:02 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,138.5,0.32,,
332.7767103,12:09:02 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,138.5,0.32,,
332.8725549,12:09:02 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,138.5,0.32,,
332.9762352,12:09:02 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.59,47.76,47.88,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,138.5,0.32,,
333.072798,12:09:02 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.5,0.32,,
333.172641,12:09:02 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.86,37.29,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.5,0.32,,
333.2748639,12:09:02 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.5,0.32,,
333.3747076,12:09:03 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.5,0.32,,
333.475162,12:09:03 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.5,0.32,,
333.5763319,12:09:03 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.6,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.5,0.32,,
333.6725677,12:09:03 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.11,0.11,21.39,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,138.5,0.32,,
333.7753249,12:09:03 PM,∞,∞,∞,35.90,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.11,0.10,21.39,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,138.5,0.32,,
333.8770756,12:09:03 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.11,0.10,21.39,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,138.5,0.32,,
333.9725732,12:09:03 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.10,0.10,21.39,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,138.5,0.32,,
334.0751245,12:09:03 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.10,0.10,21.39,62.6,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,138.5,0.33,,
334.1725772,12:09:03 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.10,0.10,21.39,62.6,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.8,0.33,,
334.2767342,12:09:03 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.10,0.10,21.39,62.6,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.8,0.33,,
334.3771354,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.10,0.10,21.39,62.6,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.8,0.33,,
334.4743544,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.10,0.10,21.39,62.6,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,138.8,0.33,,
334.5772964,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.10,0.10,21.39,62.6,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.8,0.33,,
334.6771916,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.10,0.10,21.37,62.6,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.8,0.33,,
334.7731976,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.11,0.10,21.37,62.6,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.8,0.33,,
334.8728259,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.11,0.10,21.37,62.6,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.8,0.33,,
334.9727046,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.36,47.91,47.91,47.94,0.00,6.81,37.27,0.0,150.1,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.8,0.33,,
335.07556,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.91,47.91,47.94,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.8,0.33,,
335.1728372,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.91,47.91,47.94,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.8,0.33,,
335.2727871,12:09:04 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.91,47.91,47.94,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,138.8,0.33,,
335.3774179,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.91,47.91,47.94,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,138.8,0.33,,
335.473012,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.91,47.91,47.94,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,138.8,0.33,,
335.5751636,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.91,47.91,47.94,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,138.4,0.32,,
335.6752323,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.91,47.91,47.94,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,138.4,0.32,,
335.7728672,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.91,47.91,47.94,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.4,0.32,,
335.8729697,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.91,47.91,47.94,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.4,0.32,,
335.9726909,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.4,0.32,,
336.0771863,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.81,37.27,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,138.4,0.32,,
336.1726081,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,138.4,0.32,,
336.277243,12:09:05 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,138.4,0.32,,
336.3728182,12:09:06 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.7,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,138.4,0.32,,
336.4773691,12:09:06 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,138.4,0.32,,
336.5732167,12:09:06 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.11,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,138.4,0.32,,
336.67286,12:09:06 PM,∞,∞,∞,35.89,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,138.4,0.32,,
336.7766392,12:09:06 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.11,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,138.4,0.32,,
336.8727752,12:09:06 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.4,0.32,,
336.9733255,12:09:06 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.0,0.32,,
337.0762454,12:09:06 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.0,0.32,,
337.1726275,12:09:06 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,138.0,0.32,,
337.2770796,12:09:06 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.77,47.66,47.62,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,138.0,0.32,,
337.3758152,12:09:07 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,138.0,0.32,,
337.4751823,12:09:07 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,138.0,0.32,,
337.5752939,12:09:07 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,138.0,0.32,,
337.6773898,12:09:07 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,138.0,0.32,,
337.7770185,12:09:07 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.3,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,138.0,0.32,,
337.8769734,12:09:07 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,138.0,0.32,,
337.9727999,12:09:07 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,138.0,0.32,,
338.0772794,12:09:07 PM,∞,∞,∞,35.88,35.31,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,138.0,0.32,,
338.1732062,12:09:07 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,138.0,0.32,,
338.276537,12:09:07 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.53,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,138.0,0.32,,
338.3772268,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.52,0.12,0.12,21.37,62.6,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,137.2,0.32,,
338.4771408,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.52,0.12,0.12,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,137.2,0.32,,
338.5733088,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.52,0.13,0.12,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,137.2,0.32,,
338.6726556,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.52,0.13,0.12,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,137.2,0.32,,
338.7770886,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.91,47.93,47.94,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.52,0.13,0.13,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,137.2,0.32,,
338.8726614,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.79,37.26,0.0,149.6,25.6,21.54,21.54,21.52,0.13,0.13,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,137.2,0.32,,
338.9773274,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.6,25.6,21.54,21.54,21.52,0.13,0.13,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,137.2,0.32,,
339.0753347,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.6,25.6,21.54,21.54,21.52,0.13,0.13,21.38,62.6,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,137.2,0.32,,
339.1730454,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.6,25.6,21.54,21.54,21.52,0.13,0.13,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,137.2,0.32,,
339.2769032,12:09:08 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.6,25.6,21.54,21.54,21.52,0.13,0.13,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,137.2,0.32,,
339.3770649,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.4,25.6,21.54,21.54,21.52,0.13,0.13,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,137.2,0.32,,
339.4771716,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.4,25.6,21.54,21.54,21.52,0.13,0.13,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,137.2,0.32,,
339.5727952,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.4,25.6,21.54,21.54,21.52,0.13,0.12,21.38,62.6,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,137.2,0.32,,
339.672677,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.4,25.6,21.54,21.54,21.52,0.13,0.12,21.38,62.6,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,137.2,0.32,,
339.7768371,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.4,25.6,21.54,21.54,21.52,0.12,0.12,21.38,62.6,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,137.2,0.32,,
339.8726778,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.4,25.6,21.54,21.53,21.52,0.12,0.12,21.38,62.6,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,136.7,0.32,,
339.9773613,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.4,25.6,21.54,21.53,21.52,0.12,0.12,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,136.7,0.32,,
340.0771871,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.4,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,136.7,0.32,,
340.1727521,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.76,47.74,47.86,0.00,6.73,37.27,0.0,149.4,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,136.7,0.32,,
340.2763317,12:09:09 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,149.4,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,136.7,0.32,,
340.3745095,12:09:10 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,149.4,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,136.7,0.32,,
340.4744226,12:09:10 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,149.4,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,136.7,0.32,,
340.5753621,12:09:10 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,149.4,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,136.7,0.32,,
340.6729257,12:09:10 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,149.4,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,136.7,0.32,,
340.7763067,12:09:10 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,136.7,0.32,,
340.8773363,12:09:10 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,136.7,0.32,,
340.9733308,12:09:10 PM,∞,∞,∞,35.87,35.30,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,136.7,0.32,,
341.0775588,12:09:10 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,136.7,0.32,,
341.1773262,12:09:10 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,136.7,0.32,,
341.2756933,12:09:10 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,136.2,0.32,,
341.3730915,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,136.2,0.32,,
341.473327,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,136.2,0.32,,
341.5759653,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.71,47.79,47.69,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,136.2,0.32,,
341.6772088,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,136.2,0.32,,
341.7771053,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.73,37.27,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,136.2,0.32,,
341.876876,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,136.2,0.32,,
341.9731267,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,136.2,0.32,,
342.0760777,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,136.2,0.32,,
342.1763015,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.7,25.6,21.53,21.53,21.52,0.12,0.12,21.38,62.7,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,136.2,0.32,,
342.2773244,12:09:11 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,136.2,0.32,,
342.3736413,12:09:12 PM,∞,∞,∞,35.86,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,136.2,0.32,,
342.4771836,12:09:12 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,136.2,0.32,,
342.5759582,12:09:12 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,136.2,0.32,,
342.6746087,12:09:12 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,136.2,0.32,,
342.7756574,12:09:12 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.7,0.32,,
342.8727307,12:09:12 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.7,0.32,,
342.9774201,12:09:12 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.9,23.7,0,0,0.00,135.7,0.32,,
343.0727336,12:09:12 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.74,47.74,47.86,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,135.7,0.32,,
343.1757541,12:09:12 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.12,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,135.7,0.32,,
343.2769073,12:09:12 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.74,37.25,0.0,148.9,25.6,21.53,21.53,21.52,0.11,0.12,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,135.7,0.32,,
343.375769,12:09:13 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,148.9,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.7,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,135.7,0.32,,
343.4727406,12:09:13 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,148.9,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.7,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,135.7,0.32,,
343.5767473,12:09:13 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,148.9,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.7,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,135.7,0.32,,
343.6774514,12:09:13 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.7,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,135.7,0.32,,
343.7769094,12:09:13 PM,∞,∞,∞,35.85,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.7,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,135.7,0.32,,
343.873693,12:09:13 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.7,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,135.7,0.32,,
343.9754957,12:09:13 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,135.7,0.32,,
344.0776383,12:09:13 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,135.7,0.32,,
344.177312,12:09:13 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.6,0.32,,
344.2731469,12:09:13 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.6,0.32,,
344.3741008,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.6,0.32,,
344.4761774,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.93,47.93,47.94,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.6,0.32,,
344.5758928,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,134.6,0.32,,
344.6764789,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,134.6,0.32,,
344.7771491,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,134.6,0.32,,
344.8769931,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,134.6,0.32,,
344.9727714,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.6,0.32,,
345.0729922,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.6,0.32,,
345.1751226,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.6,0.32,,
345.2732765,12:09:14 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.6,0.32,,
345.3766011,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,134.6,0.32,,
345.4754305,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,134.6,0.32,,
345.573183,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,134.8,0.32,,
345.6761032,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,134.8,0.32,,
345.7769415,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,134.8,0.32,,
345.876631,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.91,47.91,47.93,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,134.8,0.32,,
345.9773538,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.77,47.76,47.88,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,134.8,0.32,,
346.0733046,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.77,47.76,47.88,0.00,6.59,37.26,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.37,62.8,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,134.8,0.32,,
346.1728267,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,134.8,0.32,,
346.2760708,12:09:15 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,134.8,0.32,,
346.3774253,12:09:16 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,145.7,25.6,21.53,21.53,21.52,0.11,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,134.8,0.32,,
346.4734905,12:09:16 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.11,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,134.8,0.32,,
346.5765744,12:09:16 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.11,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.8,0.32,,
346.6733733,12:09:16 PM,∞,∞,∞,35.84,35.29,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.11,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.8,0.32,,
346.7733497,12:09:16 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.11,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.8,0.32,,
346.8730801,12:09:16 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.11,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,134.8,0.32,,
346.9774601,12:09:16 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.11,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,134.8,0.32,,
347.0748098,12:09:16 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.10,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,134.6,0.32,,
347.1729518,12:09:16 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.10,0.11,21.38,62.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,134.6,0.32,,
347.2741177,12:09:16 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.77,47.76,47.88,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.10,0.10,21.38,62.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.6,0.32,,
347.3728126,12:09:17 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.10,0.10,21.38,62.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.6,0.32,,
347.4728142,12:09:17 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.10,0.10,21.38,62.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.6,0.32,,
347.5766704,12:09:17 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.45,37.25,0.0,142.5,25.6,21.53,21.53,21.52,0.10,0.10,21.38,62.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.6,0.32,,
347.6728171,12:09:17 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.5,25.6,21.53,21.53,21.52,0.10,0.10,21.38,62.8,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,134.6,0.32,,
347.7728578,12:09:17 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.5,25.6,21.53,21.53,21.52,0.10,0.10,21.38,62.8,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,134.6,0.32,,
347.8772882,12:09:17 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.5,25.6,21.53,21.53,21.52,0.10,0.10,21.38,62.7,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,134.6,0.32,,
347.9732332,12:09:17 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.38,62.7,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,134.6,0.32,,
348.0733956,12:09:17 PM,∞,∞,∞,35.83,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,134.6,0.32,,
348.177229,12:09:17 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,134.6,0.32,,
348.2762548,12:09:17 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,134.6,0.32,,
348.3740339,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,134.6,0.32,,
348.4775117,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.3,0.31,,
348.5763984,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.3,0.31,,
348.6732802,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.3,0.31,,
348.7763064,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.3,0.31,,
348.8763752,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.3,0.31,,
348.9769291,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.46,37.27,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.3,0.31,,
349.0751819,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.3,0.31,,
349.1757899,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.3,0.31,,
349.2764819,12:09:18 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,142.6,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.3,0.31,,
349.376542,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.3,0.31,,
349.4730156,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.3,0.31,,
349.5767187,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,134.3,0.31,,
349.6765768,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.7,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,134.3,0.31,,
349.7770151,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,134.3,0.31,,
349.8733664,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,134.2,0.31,,
349.9728564,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.37,62.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.2,0.31,,
350.073004,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.2,0.31,,
350.1733133,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.76,47.76,47.86,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.2,0.31,,
350.2767723,12:09:19 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,134.2,0.31,,
350.373174,12:09:20 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,134.2,0.31,,
350.4728662,12:09:20 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,134.2,0.31,,
350.5730665,12:09:20 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,134.2,0.31,,
350.6758582,12:09:20 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,134.2,0.31,,
350.7775309,12:09:20 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,141.0,25.6,21.53,21.53,21.52,0.10,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.2,0.31,,
350.8734714,12:09:20 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.10,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.2,0.31,,
350.9741944,12:09:20 PM,∞,∞,∞,35.82,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.2,0.31,,
351.0732784,12:09:20 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.09,21.35,62.8,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,134.2,0.31,,
351.1759604,12:09:20 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.09,21.35,62.8,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,134.2,0.31,,
351.2767324,12:09:20 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.09,21.35,62.8,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,134.2,0.32,,
351.3729651,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.09,21.35,62.8,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,135.1,0.32,,
351.4777153,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.09,21.35,62.8,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,135.1,0.32,,
351.5732498,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.09,21.35,62.8,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,135.1,0.32,,
351.6763168,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.91,47.91,47.94,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.09,21.35,62.8,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,135.1,0.32,,
351.7776191,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.09,21.35,62.8,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,135.1,0.32,,
351.8772747,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.33,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.10,21.35,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,135.1,0.32,,
351.9773104,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.09,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,135.1,0.32,,
352.0774075,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,135.1,0.32,,
352.176473,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,140.0,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,135.1,0.32,,
352.2748838,12:09:21 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.1,0.32,,
352.3777701,12:09:22 PM,∞,∞,∞,35.81,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.1,0.32,,
352.4765862,12:09:22 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.1,0.32,,
352.5754827,12:09:22 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.1,0.32,,
352.6748042,12:09:22 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.1,0.32,,
352.7770141,12:09:22 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.6,0.32,,
352.8729054,12:09:22 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.6,0.32,,
352.9729078,12:09:22 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.6,0.32,,
353.0757881,12:09:22 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.77,47.74,47.86,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,135.6,0.32,,
353.1742643,12:09:22 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.93,47.93,47.96,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,135.6,0.32,,
353.277296,12:09:22 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.93,47.93,47.96,0.00,6.32,37.25,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,135.6,0.32,,
353.3745825,12:09:23 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,135.6,0.32,,
353.4773801,12:09:23 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
353.5773852,12:09:23 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,139.5,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
353.6755498,12:09:23 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
353.7770771,12:09:23 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,135.6,0.32,,
353.876594,12:09:23 PM,∞,∞,∞,35.79,35.28,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,135.6,0.32,,
353.9729374,12:09:23 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.53,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,135.6,0.32,,
354.0735012,12:09:23 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,135.6,0.32,,
354.173157,12:09:23 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,135.6,0.32,,
354.2772283,12:09:23 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,135.6,0.32,,
354.3776043,12:09:24 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.8,23.6,0,0,0.00,135.6,0.32,,
354.4729672,12:09:24 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.93,47.93,47.96,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.8,23.6,0,0,0.00,135.6,0.32,,
354.577278,12:09:24 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
354.6731513,12:09:24 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.00,6.24,37.24,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
354.7771029,12:09:24 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
354.8761835,12:09:24 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
354.9775279,12:09:24 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.6,23.7,0,0,0.00,135.6,0.32,,
355.0729492,12:09:24 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,0.0,137.1,25.6,21.53,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.6,23.7,0,0,0.00,135.6,0.32,,
355.1773566,12:09:24 PM,∞,∞,∞,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.6,23.7,0,0,0.00,135.6,0.32,,
355.276739,12:09:24 PM,9.1993,∞,9.1473,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.36,62.8,0.10,0.00,0.00,23.8,21.6,23.7,0,0,0.00,135.6,0.32,,
355.3776241,12:09:25 PM,9.1993,∞,9.1473,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.8,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.6,0.32,,
355.4729566,12:09:25 PM,9.1993,∞,9.1473,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.8,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.6,0.32,,
355.577505,12:09:25 PM,9.1993,∞,9.1473,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.6,0.32,,
355.6749599,12:09:25 PM,9.1993,∞,9.1473,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.5,0.32,,
355.7729957,12:09:25 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.35,47.89,47.91,47.94,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.7,21.8,24.1,0,0,0.00,135.5,0.32,,
355.87399,12:09:25 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.34,47.89,47.91,47.94,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.7,21.8,24.1,0,0,0.00,135.5,0.32,,
355.9741666,12:09:25 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.34,47.89,47.91,47.94,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.7,21.8,24.1,0,0,0.00,135.5,0.32,,
356.0745562,12:09:25 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.34,47.94,47.94,47.96,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.7,21.8,24.1,0,0,0.00,135.5,0.32,,
356.1735898,12:09:25 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.34,47.94,47.94,47.96,0.08,6.24,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.6,23.6,0,0,0.00,135.5,0.32,,
356.2773635,12:09:25 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.6,23.6,0,0,0.00,135.5,0.32,,
356.3746346,12:09:26 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.6,23.6,0,0,0.00,135.5,0.32,,
356.4776411,12:09:26 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.5,137.2,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.5,0.32,,
356.5762249,12:09:26 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.5,0.32,,
356.6779723,12:09:26 PM,9.1993,59.335,9.1473,35.78,35.27,35.01,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.5,0.32,,
356.7753208,12:09:26 PM,10.0486,59.335,9.9966,35.77,35.27,35.00,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.7,23.6,0,0,0.00,135.5,0.32,,
356.8742561,12:09:26 PM,10.0486,59.335,9.9966,35.77,35.27,35.00,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.8,23.6,0,0,0.00,135.5,0.32,,
356.9731264,12:09:26 PM,10.0486,59.335,9.9966,35.77,35.27,35.00,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.5,0.32,,
357.0737553,12:09:26 PM,10.0486,59.335,9.9966,35.77,35.27,35.00,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
357.1753414,12:09:26 PM,10.0486,59.335,9.9966,35.77,35.27,35.00,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.52,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
357.2749827,12:09:26 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.51,0.10,0.10,21.34,62.7,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
357.3781834,12:09:27 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.94,47.94,47.96,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.7,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
357.4777044,12:09:27 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
357.5753179,12:09:27 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.25,37.26,1.4,137.4,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
357.6733772,12:09:27 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,137.4,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
357.7769737,12:09:27 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,137.4,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
357.8732302,12:09:27 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,137.4,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
357.9743508,12:09:27 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.8,23.8,0,0,0.00,135.9,0.32,,
358.0765823,12:09:27 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.6,23.8,0,0,0.00,135.9,0.32,,
358.1774605,12:09:27 PM,10.0486,64.813,9.9966,35.77,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.6,23.8,0,0,0.00,135.9,0.32,,
358.2773787,12:09:27 PM,10.2827,64.813,10.2307,35.75,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.6,23.8,0,0,0.00,135.9,0.32,,
358.3730054,12:09:28 PM,10.2827,64.813,10.2307,35.75,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.10,0.10,21.32,62.8,0.10,0.00,0.00,23.8,21.6,23.8,0,0,0.00,135.9,0.32,,
358.476297,12:09:28 PM,10.2827,64.813,10.2307,35.75,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.10,0.11,21.32,62.8,0.10,0.00,0.00,23.8,21.5,23.7,0,0,0.00,136.0,0.32,,
358.5760874,12:09:28 PM,10.2827,64.813,10.2307,35.75,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.10,0.11,21.32,62.8,0.10,0.00,0.00,23.8,21.5,23.7,0,0,0.00,136.0,0.32,,
358.675687,12:09:28 PM,10.2827,64.813,10.2307,35.75,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.11,0.11,21.32,62.8,0.10,0.00,0.00,23.8,21.5,23.7,0,0,0.00,136.0,0.32,,
358.777601,12:09:28 PM,10.2827,66.323,10.2307,35.75,35.27,35.00,22.34,47.91,47.91,47.93,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.11,0.11,21.32,62.8,0.10,0.00,0.00,23.8,21.5,23.7,0,0,0.00,136.0,0.32,,
358.8730161,12:09:28 PM,10.2827,66.323,10.2307,35.75,35.27,35.00,22.34,47.77,47.76,47.88,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.11,0.11,21.32,62.8,0.10,0.00,0.00,23.8,21.5,23.8,0,0,0.00,136.0,0.32,,
358.9777966,12:09:28 PM,10.2827,66.323,10.2307,35.75,35.27,35.00,22.34,47.77,47.76,47.88,0.07,6.18,37.27,1.4,135.9,25.6,21.52,21.52,21.51,0.11,0.11,21.32,62.8,0.10,0.00,0.00,23.8,21.5,23.8,0,0,0.00,136.0,0.32,,
359.0770292,12:09:28 PM,10.2827,66.323,10.2307,35.75,35.27,35.00,22.34,47.77,47.76,47.88,0.13,6.24,37.26,1.4,135.9,25.6,21.52,21.52,21.51,0.11,0.11,21.32,62.8,0.10,0.00,0.00,23.8,21.5,23.8,0,0,0.00,136.0,0.32,,
359.1756691,12:09:28 PM,10.2827,66.323,10.2307,35.75,35.27,35.00,22.34,47.77,47.76,47.88,0.13,6.24,37.26,1.4,135.9,25.6,21.52,21.52,21.51,0.11,0.11,21.32,62.8,0.10,0.00,0.00,23.8,21.5,23.8,0,0,0.00,136.0,0.32,,
359.277001,12:09:28 PM,10.2827,66.323,10.2307,35.75,35.27,35.00,22.34,47.77,47.76,47.88,0.13,6.24,37.26,1.4,135.9,25.6,21.52,21.52,21.51,0.11,0.11,21.35,62.8,0.10,0.00,0.00,23.8,21.6,23.7,0,0,0.00,136.0,0.32,,
359.3730224,12:09:29 PM,10.2827,66.323,10.2307,35.75,35.27,35.00,22.34,47.77,47.76,47.88,0.13,6.24,37.26,2.7,136.7,25.6,21.52,21.52,21.51,0.11,0.11,21.35,62.8,0.10,0.00,0.00,23.8,21.6,23.7,0,0,0.00,136.0,0.32,,
359.4744509,12:09:29 PM,10.2827,66.323,10.2307,35.75,35.27,35.00,22.34,47.77,47.76,47.88,0.13,6.24,37.26,2.7,136.7,25.6,21.52,21.52,21.51,0.11,0.11,21.35,62.8,0.10,0.00,0.00,23.8,21.6,23.7,0,0,0.00,136.0,0.32,,
