ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
CalcsFile Version,3/31/2014 8:09:08 PM
[Test Data]
Format 2
Experiment Type:,dry
Test Date:,10/8/2019,1:20:02 PM
Logging Interval (min),0.00166666666666667
Datafile:,C:\Program Files (x86)\ThermDac8\DEV_ISGHP_DHS\Test Data\Kappler\D200-4 upd.csv
Comments:,


Device Name,,Test Plate,Guard Ring,Lower Guard
RCT0,degC.m2/W,0.0520,,,
Surface Area,m2,0.0423,0.0475,1.0000,

,,Test Plate,Test Plate,Test Plate,Test Plate,Guard Ring,Lower Guard,Backside Cooling,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Test Plate,Guard Ring,Backside Cooling,Test Plate,Test Plate
Time,Clock,RCT,RCT CLO,RCF,Average Surface Temp,Average Surface Temp,Average Surface Temp,Average Surface Temp,Heater Voltage,Heater Voltage,Heater Voltage,Heater % On,Heater % On,Heater % On,Heat Flux Generated,Heat Flux Generated,Heat Flux Generated,Amb Temp,Ambient Temp 1,Ambient Temp 2,Air Velocity,Raw Air Velocity,Chamber Temp,Amb RH,Heater % Out,Steam % Out,Fan % Output,Board Temp,Heater TC (Overtemp),Boiler TC (Overtemp),Flow Setpoint,Flow Setpoint,Cooler % Output,Heat Flux Measured,DHS Sensor Delta Temperature,EventText,SystemEventText
Seconds,,degC.m2/W,Clo,degC.m2/W,degC,degC,degC,degC,V,V,V,%,%,%,W/m2,W/m2,W/m2,degC,degC,degC,m/sec,m/sec,degC,%RH,%,%,%,degC,degC,degC,ml/(hr.m2),ml/(hr.m2),%,W/m2,degC
0.1220322,1:20:03 PM,0.0727,0.469,0.0207,34.81,34.85,35.00,22.27,47.77,47.77,47.96,8.94,8.34,36.68,181.3,329.7,25.2,21.75,21.75,21.74,0.22,0.22,21.73,60.5,0.00,0.00,30.00,23.6,21.8,23.3,0,0,0.00,236.2,0.55,,
0.2171679,1:20:03 PM,0.0727,0.469,0.0207,34.81,34.85,35.00,22.27,47.77,47.77,47.96,8.94,8.34,36.68,181.3,329.7,25.2,21.75,21.75,21.74,0.22,0.22,21.73,60.5,0.00,0.00,30.00,23.6,21.8,23.3,0,0,0.00,236.2,0.55,,
0.3218974,1:20:03 PM,0.0727,0.469,0.0207,34.81,34.85,35.00,22.27,47.77,47.77,47.96,8.94,8.34,36.68,181.3,329.7,25.2,21.75,21.75,21.74,0.22,0.22,21.73,60.5,0.00,0.00,30.00,23.6,21.9,23.3,0,0,0.00,236.2,0.55,,
0.4218572,1:20:03 PM,0.0727,0.469,0.0207,34.81,34.85,35.00,22.27,47.77,47.77,47.96,8.94,8.34,36.68,181.3,329.7,25.2,21.75,21.75,21.74,0.22,0.22,21.73,60.5,0.00,0.00,30.00,23.6,21.9,23.3,0,0,0.00,236.2,0.55,,
0.5218448,1:20:03 PM,0.0720,0.464,0.0200,34.81,34.85,35.00,22.27,47.93,47.94,47.96,8.94,8.34,36.68,181.3,329.7,25.2,21.75,21.75,21.74,0.22,0.22,21.73,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,236.2,0.55,,
0.6220449,1:20:03 PM,0.0720,0.464,0.0200,34.81,34.85,35.00,22.27,47.93,47.94,47.96,8.94,8.34,36.68,181.3,329.7,25.2,21.75,21.75,21.74,0.22,0.21,21.73,60.5,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,236.2,0.55,,
0.7170938,1:20:03 PM,0.0720,0.464,0.0200,34.81,34.85,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,181.3,329.7,25.2,21.75,21.75,21.74,0.22,0.21,21.73,60.5,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,236.2,0.55,,
0.8192732,1:20:03 PM,0.0720,0.464,0.0200,34.81,34.85,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,181.3,329.7,25.2,21.75,21.75,21.74,0.21,0.21,21.73,60.5,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,236.2,0.55,,
0.9197382,1:20:03 PM,0.0720,0.464,0.0200,34.81,34.85,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,181.3,329.7,25.2,21.75,21.74,21.74,0.21,0.21,21.73,60.5,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,236.2,0.55,,
1.0191183,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.85,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.21,0.21,21.73,60.5,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,236.2,0.55,,
1.1189493,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.85,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.21,0.21,21.73,60.5,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,236.2,0.55,,
1.2211438,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.85,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.21,0.21,21.73,60.5,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,236.2,0.55,,
1.3213425,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.21,0.21,21.73,60.5,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,236.2,0.55,,
1.4203221,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.21,0.21,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,236.2,0.55,,
1.5204085,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.21,0.21,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,277.5,0.65,,
1.6212526,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.19,0.21,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,277.5,0.65,,
1.7212235,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,277.5,0.65,,
1.8216375,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.93,47.94,47.96,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,277.5,0.65,,
1.9204051,1:20:04 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.77,47.76,47.86,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,277.5,0.65,,
2.0172745,1:20:05 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.77,47.76,47.86,13.86,8.34,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,277.5,0.65,,
2.117409,1:20:05 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,277.5,0.65,,
2.2171814,1:20:05 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,277.5,0.65,,
2.3183617,1:20:05 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,277.5,0.65,,
2.4192123,1:20:05 PM,0.0464,0.299,-0.0056,34.81,34.73,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,281.2,397.2,25.1,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,277.5,0.65,,
2.5194624,1:20:05 PM,0.0284,0.299,-0.0236,34.81,34.73,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,277.5,0.65,,
2.6198219,1:20:05 PM,0.0284,0.299,-0.0236,34.81,34.73,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,277.5,0.65,,
2.7215902,1:20:05 PM,0.0284,0.299,-0.0236,34.81,34.73,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,277.5,0.65,,
2.8181631,1:20:05 PM,0.0284,0.299,-0.0236,34.54,34.53,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,277.5,0.65,,
2.9194942,1:20:05 PM,0.0284,0.299,-0.0236,34.54,34.53,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,277.5,0.65,,
3.0203721,1:20:06 PM,0.0279,0.183,-0.0241,34.54,34.53,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.19,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,274.4,0.64,,
3.1204517,1:20:06 PM,0.0279,0.183,-0.0241,34.54,34.53,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.19,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,274.4,0.64,,
3.2206402,1:20:06 PM,0.0279,0.183,-0.0241,34.54,34.53,35.00,22.27,47.77,47.76,47.86,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.19,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,274.4,0.64,,
3.3170919,1:20:06 PM,0.0279,0.183,-0.0241,34.54,34.53,35.00,22.27,47.72,47.81,47.71,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.18,21.75,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,274.4,0.64,,
3.4221265,1:20:06 PM,0.0279,0.183,-0.0241,34.54,34.53,35.00,22.27,47.72,47.81,47.71,24.71,20.00,36.68,458.9,442.2,25.2,21.75,21.74,21.74,0.19,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,274.4,0.64,,
3.5174643,1:20:06 PM,0.0279,0.180,-0.0241,34.54,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,458.9,442.2,25.2,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,274.4,0.64,,
3.6200198,1:20:06 PM,0.0279,0.180,-0.0241,34.54,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,458.9,442.2,25.2,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,274.4,0.64,,
3.7204107,1:20:06 PM,0.0279,0.180,-0.0241,34.54,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,458.9,442.2,25.2,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,274.4,0.64,,
3.8218655,1:20:06 PM,0.0279,0.180,-0.0241,34.54,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,458.9,442.2,25.2,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,274.4,0.64,,
3.9172248,1:20:06 PM,0.0279,0.180,-0.0241,34.54,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,274.4,0.64,,
4.021474,1:20:07 PM,0.0254,0.180,-0.0266,34.54,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,274.4,0.64,,
4.1214506,1:20:07 PM,0.0254,0.180,-0.0266,34.54,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,274.4,0.64,,
4.2216077,1:20:07 PM,0.0254,0.180,-0.0266,34.36,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,274.4,0.64,,
4.3177623,1:20:07 PM,0.0254,0.180,-0.0266,34.36,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,274.4,0.64,,
4.4215207,1:20:07 PM,0.0254,0.180,-0.0266,34.36,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,264.0,0.62,,
4.5202972,1:20:07 PM,0.0250,0.164,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,264.0,0.62,,
4.6197332,1:20:07 PM,0.0250,0.164,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.71,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,264.0,0.62,,
4.7203619,1:20:07 PM,0.0250,0.164,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.69,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,264.0,0.62,,
4.8204515,1:20:07 PM,0.0250,0.164,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.69,24.71,28.34,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,264.0,0.62,,
4.9212221,1:20:07 PM,0.0250,0.164,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,503.8,626.9,25.3,21.75,21.74,21.74,0.18,0.18,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,264.0,0.62,,
5.0211692,1:20:08 PM,0.0250,0.161,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,503.8,626.9,25.3,21.74,21.74,21.74,0.18,0.18,21.73,60.5,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,264.0,0.62,,
5.118416,1:20:08 PM,0.0250,0.161,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,503.8,626.9,25.3,21.74,21.74,21.74,0.18,0.18,21.73,60.5,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,264.0,0.62,,
5.2210275,1:20:08 PM,0.0250,0.161,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,503.8,626.9,25.3,21.74,21.74,21.74,0.18,0.18,21.73,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,264.0,0.62,,
5.320619,1:20:08 PM,0.0250,0.161,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,264.0,0.62,,
5.4211139,1:20:08 PM,0.0250,0.161,-0.0270,34.36,34.53,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,264.0,0.62,,
5.5184396,1:20:08 PM,0.0191,0.162,-0.0329,34.36,34.43,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,264.0,0.62,,
5.6187916,1:20:08 PM,0.0191,0.162,-0.0329,34.36,34.43,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,264.0,0.62,,
5.7189394,1:20:08 PM,0.0191,0.162,-0.0329,34.36,34.43,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,264.0,0.58,,
5.8197001,1:20:08 PM,0.0191,0.162,-0.0329,34.36,34.43,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,247.5,0.58,,
5.919662,1:20:08 PM,0.0191,0.162,-0.0329,34.36,34.43,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,247.5,0.58,,
6.0196722,1:20:09 PM,0.0191,0.123,-0.0329,34.36,34.43,35.00,22.27,47.72,47.81,47.69,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.5,0.58,,
6.1185807,1:20:09 PM,0.0191,0.123,-0.0329,34.36,34.43,35.00,22.27,47.88,47.54,47.35,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.5,0.58,,
6.2217516,1:20:09 PM,0.0191,0.123,-0.0329,34.36,34.43,35.00,22.27,47.88,47.54,47.35,32.45,32.64,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.5,0.58,,
6.3181606,1:20:09 PM,0.0191,0.123,-0.0329,34.36,34.43,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.5,0.58,,
6.4183957,1:20:09 PM,0.0191,0.123,-0.0329,34.36,34.43,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,247.5,0.58,,
6.5189563,1:20:09 PM,0.0191,0.123,-0.0329,34.36,34.43,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,247.5,0.58,,
6.6185225,1:20:09 PM,0.0191,0.123,-0.0329,34.36,34.43,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,660.2,717.5,25.2,21.74,21.74,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,247.5,0.58,,
6.7180566,1:20:09 PM,0.0191,0.123,-0.0329,34.36,34.43,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,247.5,0.58,,
6.8201872,1:20:09 PM,0.0191,0.123,-0.0329,34.36,34.43,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.18,0.18,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,247.5,0.58,,
6.920346,1:20:09 PM,0.0191,0.123,-0.0329,34.28,34.38,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.18,0.18,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,247.5,0.58,,
7.0208559,1:20:10 PM,0.0174,0.123,-0.0346,34.28,34.38,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.18,0.18,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,247.5,0.58,,
7.1205382,1:20:10 PM,0.0174,0.123,-0.0346,34.28,34.38,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.18,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.5,0.55,,
7.2184726,1:20:10 PM,0.0174,0.123,-0.0346,34.28,34.38,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.18,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,234.9,0.55,,
7.3184198,1:20:10 PM,0.0174,0.123,-0.0346,34.28,34.38,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,234.9,0.55,,
7.4204314,1:20:10 PM,0.0174,0.123,-0.0346,34.28,34.38,35.00,22.27,47.88,47.54,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,234.9,0.55,,
7.5195518,1:20:10 PM,0.0174,0.112,-0.0346,34.28,34.38,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,234.9,0.55,,
7.618321,1:20:10 PM,0.0174,0.112,-0.0346,34.28,34.38,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,234.9,0.55,,
7.7184469,1:20:10 PM,0.0174,0.112,-0.0346,34.28,34.38,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,234.9,0.55,,
7.8183041,1:20:10 PM,0.0174,0.112,-0.0346,34.28,34.38,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,234.9,0.55,,
7.9176039,1:20:10 PM,0.0174,0.112,-0.0346,34.28,34.38,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,234.9,0.55,,
8.0180324,1:20:11 PM,0.0174,0.112,-0.0346,34.28,34.38,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,720.7,750.2,25.2,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,234.9,0.55,,
8.1181745,1:20:11 PM,0.0174,0.112,-0.0346,34.28,34.38,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,234.9,0.55,,
8.2181043,1:20:11 PM,0.0174,0.112,-0.0346,34.28,34.38,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,234.9,0.55,,
8.3183656,1:20:11 PM,0.0174,0.112,-0.0346,34.26,34.29,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,234.9,0.55,,
8.418483,1:20:11 PM,0.0174,0.112,-0.0346,34.26,34.29,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,234.9,0.55,,
8.5183152,1:20:11 PM,0.0171,0.112,-0.0349,34.26,34.29,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,237.1,0.56,,
8.6171329,1:20:11 PM,0.0171,0.112,-0.0349,34.26,34.29,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,237.1,0.56,,
8.7186108,1:20:11 PM,0.0171,0.112,-0.0349,34.26,34.29,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,237.1,0.56,,
8.8194447,1:20:11 PM,0.0171,0.112,-0.0349,34.26,34.29,35.00,22.27,47.86,47.52,47.35,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,237.1,0.56,,
8.9211738,1:20:11 PM,0.0171,0.112,-0.0349,34.26,34.29,35.00,22.27,47.89,47.91,47.94,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,237.1,0.56,,
9.0181733,1:20:12 PM,0.0171,0.110,-0.0349,34.26,34.29,35.00,22.27,47.89,47.91,47.94,36.23,35.38,36.71,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.15,21.76,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,237.1,0.56,,
9.1211703,1:20:12 PM,0.0171,0.110,-0.0349,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,733.8,772.8,25.0,21.74,21.73,21.74,0.16,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,237.1,0.56,,
9.2213313,1:20:12 PM,0.0171,0.110,-0.0349,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,733.8,772.8,25.0,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,237.1,0.56,,
9.3172723,1:20:12 PM,0.0171,0.110,-0.0349,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,733.8,772.8,25.0,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,237.1,0.56,,
9.4176895,1:20:12 PM,0.0171,0.110,-0.0349,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,733.8,772.8,25.0,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,237.1,0.56,,
9.5177231,1:20:12 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,237.1,0.56,,
9.6209339,1:20:12 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,237.1,0.56,,
9.721077,1:20:12 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,237.1,0.56,,
9.8211754,1:20:12 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,237.1,0.56,,
9.9213089,1:20:12 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,236.4,0.55,,
10.0171588,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,236.4,0.55,,
10.122133,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,236.4,0.55,,
10.2171343,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.89,47.91,47.94,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,236.4,0.55,,
10.3171304,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.91,47.91,47.93,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,236.4,0.55,,
10.4174412,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.91,47.91,47.93,37.65,39.34,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,236.4,0.55,,
10.5182497,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,236.4,0.55,,
10.6178251,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,236.4,0.55,,
10.7185386,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,760.5,857.0,24.8,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,236.4,0.55,,
10.8173511,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.15,0.15,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,236.4,0.55,,
10.9216773,1:20:13 PM,0.0165,0.106,-0.0355,34.26,34.29,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.15,0.16,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,236.4,0.55,,
11.0179541,1:20:14 PM,0.0156,0.106,-0.0364,34.26,34.29,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.15,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,236.4,0.55,,
11.1221198,1:20:14 PM,0.0156,0.106,-0.0364,34.22,34.23,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.15,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,236.4,0.55,,
11.2177247,1:20:14 PM,0.0156,0.106,-0.0364,34.22,34.23,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,236.4,0.55,,
11.3171849,1:20:14 PM,0.0156,0.106,-0.0364,34.22,34.23,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,238.0,0.56,,
11.4173232,1:20:14 PM,0.0156,0.106,-0.0364,34.22,34.23,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,238.0,0.56,,
11.5222626,1:20:14 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,238.0,0.56,,
11.6177048,1:20:14 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.27,47.91,47.91,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,238.0,0.56,,
11.7179317,1:20:14 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.27,47.91,47.93,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,238.0,0.56,,
11.8197372,1:20:14 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.28,47.91,47.93,47.93,39.70,42.40,36.70,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,238.0,0.56,,
11.9192006,1:20:14 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,238.0,0.56,,
12.0196347,1:20:15 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,238.0,0.56,,
12.1204635,1:20:15 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,800.1,894.9,24.7,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,238.0,0.56,,
12.2215654,1:20:15 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,238.0,0.56,,
12.3173418,1:20:15 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,238.0,0.56,,
12.4216141,1:20:15 PM,0.0156,0.101,-0.0364,34.22,34.23,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,238.0,0.56,,
12.5171508,1:20:15 PM,0.0150,0.101,-0.0370,34.19,34.19,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,238.0,0.56,,
12.617476,1:20:15 PM,0.0150,0.101,-0.0370,34.19,34.19,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,238.0,0.56,,
12.7172162,1:20:15 PM,0.0150,0.101,-0.0370,34.19,34.19,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,237.6,0.56,,
12.8173837,1:20:15 PM,0.0150,0.101,-0.0370,34.19,34.19,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,237.6,0.56,,
12.9173635,1:20:15 PM,0.0150,0.101,-0.0370,34.19,34.19,35.00,22.28,47.91,47.93,47.93,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,237.6,0.56,,
13.0207113,1:20:16 PM,0.0151,0.097,-0.0369,34.19,34.19,35.00,22.28,47.91,47.91,47.94,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,237.6,0.56,,
13.1175168,1:20:16 PM,0.0151,0.097,-0.0369,34.19,34.19,35.00,22.28,47.91,47.91,47.94,41.30,42.40,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,237.6,0.56,,
13.2199181,1:20:16 PM,0.0151,0.097,-0.0369,34.19,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,237.6,0.56,,
13.3202247,1:20:16 PM,0.0151,0.097,-0.0369,34.19,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,237.6,0.56,,
13.4203378,1:20:16 PM,0.0151,0.097,-0.0369,34.19,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,237.6,0.56,,
13.5174981,1:20:16 PM,0.0151,0.097,-0.0369,34.19,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,827.6,923.8,24.8,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,237.6,0.56,,
13.6172429,1:20:16 PM,0.0151,0.097,-0.0369,34.19,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,237.6,0.56,,
13.7173166,1:20:16 PM,0.0151,0.097,-0.0369,34.19,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,237.6,0.56,,
13.8176983,1:20:16 PM,0.0151,0.097,-0.0369,34.19,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,237.6,0.56,,
13.9174195,1:20:16 PM,0.0151,0.097,-0.0369,34.18,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,237.6,0.56,,
14.0173978,1:20:17 PM,0.0149,0.097,-0.0371,34.18,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,237.6,0.56,,
14.1175417,1:20:17 PM,0.0149,0.097,-0.0371,34.18,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,237.1,0.56,,
14.2175668,1:20:17 PM,0.0149,0.097,-0.0371,34.18,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.73,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,237.1,0.56,,
14.320487,1:20:17 PM,0.0149,0.097,-0.0371,34.18,34.19,35.00,22.28,47.91,47.91,47.94,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,237.1,0.56,,
14.4205521,1:20:17 PM,0.0149,0.097,-0.0371,34.18,34.19,35.00,22.28,48.06,47.64,47.98,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,237.1,0.56,,
14.5214796,1:20:17 PM,0.0149,0.096,-0.0371,34.18,34.19,35.00,22.28,48.06,47.64,47.98,41.30,44.36,36.72,835.4,969.3,24.9,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,237.1,0.56,,
14.6171567,1:20:17 PM,0.0149,0.096,-0.0371,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,835.4,969.3,24.9,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,237.1,0.56,,
14.7220702,1:20:17 PM,0.0149,0.096,-0.0371,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,835.4,969.3,24.9,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,237.1,0.56,,
14.8214016,1:20:17 PM,0.0149,0.096,-0.0371,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,835.4,969.3,24.9,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,237.1,0.56,,
14.9217743,1:20:17 PM,0.0149,0.096,-0.0371,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,835.4,969.3,24.9,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,237.1,0.56,,
15.0219781,1:20:18 PM,0.0145,0.096,-0.0375,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,237.1,0.56,,
15.1187704,1:20:18 PM,0.0145,0.096,-0.0375,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,237.1,0.56,,
15.219099,1:20:18 PM,0.0145,0.096,-0.0375,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,237.1,0.56,,
15.3173324,1:20:18 PM,0.0145,0.096,-0.0375,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,237.1,0.56,,
15.4175269,1:20:18 PM,0.0145,0.096,-0.0375,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,237.1,0.56,,
15.5176364,1:20:18 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,238.7,0.56,,
15.6182678,1:20:18 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,238.7,0.56,,
15.7184187,1:20:18 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,48.06,47.64,47.98,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,238.7,0.56,,
15.8176014,1:20:18 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,47.89,47.64,47.59,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,238.7,0.56,,
15.9179321,1:20:18 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,47.89,47.64,47.59,42.23,45.17,36.72,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,238.7,0.56,,
16.0174807,1:20:19 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,238.7,0.56,,
16.1196117,1:20:19 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,238.7,0.56,,
16.2218986,1:20:19 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,238.7,0.56,,
16.318104,1:20:19 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,856.5,981.4,25.1,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,238.7,0.56,,
16.4172869,1:20:19 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,238.7,0.56,,
16.5181667,1:20:19 PM,0.0145,0.094,-0.0375,34.18,34.19,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,238.7,0.56,,
16.6215895,1:20:19 PM,0.0145,0.094,-0.0375,34.19,34.20,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.79,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,238.7,0.56,,
16.7194192,1:20:19 PM,0.0145,0.094,-0.0375,34.19,34.20,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,238.7,0.56,,
16.817394,1:20:19 PM,0.0145,0.094,-0.0375,34.19,34.20,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,238.2,0.56,,
16.9184306,1:20:19 PM,0.0145,0.094,-0.0375,34.19,34.20,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,238.2,0.56,,
17.020484,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,238.2,0.56,,
17.117618,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.64,47.59,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,238.2,0.56,,
17.2191042,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,238.2,0.56,,
17.3207904,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.17,36.71,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,238.2,0.56,,
17.4213168,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,238.2,0.56,,
17.5184663,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,238.2,0.56,,
17.6174824,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,238.2,0.56,,
17.7221545,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,860.8,991.0,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,238.2,0.56,,
17.8197917,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,238.2,0.56,,
17.9202024,1:20:20 PM,0.0145,0.093,-0.0375,34.19,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,238.2,0.56,,
18.0194037,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,238.2,0.56,,
18.119683,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.74,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,238.2,0.56,,
18.2174622,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.75,0.16,0.16,21.77,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,239.6,0.56,,
18.3172846,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.75,0.16,0.16,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,239.6,0.56,,
18.4181498,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.75,0.15,0.16,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,239.6,0.56,,
18.5189951,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.89,47.54,47.60,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.75,0.15,0.16,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,239.6,0.56,,
18.6189611,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.72,47.82,47.72,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,239.6,0.56,,
18.7202211,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.72,47.82,47.72,42.41,45.29,36.73,862.4,995.9,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,239.6,0.56,,
18.8204511,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,862.4,995.9,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,239.6,0.56,,
18.921072,1:20:21 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,862.4,995.9,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,239.6,0.56,,
19.0195982,1:20:22 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,862.4,995.9,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,239.6,0.56,,
19.1217657,1:20:22 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,239.6,0.56,,
19.2217203,1:20:22 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,239.6,0.56,,
19.3214891,1:20:22 PM,0.0145,0.093,-0.0375,34.22,34.20,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,239.6,0.56,,
19.4215036,1:20:22 PM,0.0145,0.093,-0.0375,34.22,34.22,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,239.6,0.56,,
19.517636,1:20:22 PM,0.0146,0.093,-0.0374,34.22,34.22,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,239.6,0.56,,
19.6173902,1:20:22 PM,0.0146,0.093,-0.0374,34.22,34.22,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,241.9,0.57,,
19.7172681,1:20:22 PM,0.0146,0.093,-0.0374,34.22,34.22,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,241.9,0.57,,
19.8200899,1:20:22 PM,0.0146,0.093,-0.0374,34.22,34.22,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,241.9,0.57,,
19.9205297,1:20:22 PM,0.0146,0.093,-0.0374,34.22,34.22,35.00,22.28,47.72,47.82,47.72,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,241.9,0.57,,
20.0204434,1:20:23 PM,0.0146,0.094,-0.0374,34.22,34.22,35.00,22.28,47.72,47.81,47.71,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,241.9,0.57,,
20.1203664,1:20:23 PM,0.0146,0.094,-0.0374,34.22,34.22,35.00,22.28,47.72,47.81,47.71,42.02,44.90,36.73,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,241.9,0.57,,
20.2172607,1:20:23 PM,0.0146,0.094,-0.0374,34.22,34.22,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,854.5,989.7,25.2,21.74,21.74,21.75,0.15,0.15,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,241.9,0.57,,
20.3178402,1:20:23 PM,0.0146,0.094,-0.0374,34.22,34.22,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,854.5,989.7,25.2,21.74,21.74,21.75,0.14,0.15,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,241.9,0.57,,
20.4174966,1:20:23 PM,0.0146,0.094,-0.0374,34.22,34.22,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,854.5,989.7,25.2,21.74,21.74,21.75,0.14,0.15,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,241.9,0.57,,
20.5176591,1:20:23 PM,0.0148,0.094,-0.0372,34.22,34.22,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.74,21.75,0.14,0.14,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,241.9,0.57,,
20.6179545,1:20:23 PM,0.0148,0.094,-0.0372,34.22,34.22,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.74,21.75,0.14,0.14,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,241.9,0.57,,
20.7191261,1:20:23 PM,0.0148,0.094,-0.0372,34.22,34.22,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.74,21.75,0.14,0.14,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,241.9,0.57,,
20.8175212,1:20:23 PM,0.0148,0.094,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.14,0.14,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,241.9,0.57,,
20.9179424,1:20:23 PM,0.0148,0.094,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.14,0.14,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,241.9,0.57,,
21.0175489,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.14,0.14,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,242.3,0.57,,
21.1179153,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.14,0.14,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,242.3,0.57,,
21.2185196,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.14,0.14,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,242.3,0.57,,
21.3185409,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.14,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,242.3,0.57,,
21.4184884,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.14,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,242.3,0.57,,
21.5174012,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,44.90,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,242.3,0.57,,
21.6179538,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,242.3,0.57,,
21.7201463,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,242.3,0.57,,
21.8172109,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,842.3,991.2,25.1,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,242.3,0.57,,
21.9186265,1:20:24 PM,0.0148,0.096,-0.0372,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,242.3,0.57,,
22.0208322,1:20:25 PM,0.0149,0.096,-0.0371,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,242.3,0.57,,
22.1179318,1:20:25 PM,0.0149,0.096,-0.0371,34.25,34.26,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,242.3,0.57,,
