ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
22.2193783,1:20:25 PM,0.0149,0.096,-0.0371,34.29,34.30,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,242.3,0.57,,
22.3172099,1:20:25 PM,0.0149,0.096,-0.0371,34.29,34.30,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,242.3,0.57,,
22.4176566,1:20:25 PM,0.0149,0.096,-0.0371,34.29,34.30,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,244.5,0.57,,
22.5174188,1:20:25 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,244.5,0.57,,
22.61778,1:20:25 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.72,47.81,47.71,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,244.5,0.57,,
22.7179468,1:20:25 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.71,47.79,47.69,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,244.5,0.57,,
22.8182115,1:20:25 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.71,47.79,47.69,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,244.5,0.57,,
22.9183982,1:20:25 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.71,47.79,47.69,41.27,43.92,36.75,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,244.5,0.57,,
23.0208052,1:20:26 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,244.5,0.57,,
23.1220402,1:20:26 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.13,21.80,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,244.5,0.57,,
23.2212494,1:20:26 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,839.2,971.1,25.0,21.74,21.75,21.75,0.13,0.12,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,244.5,0.57,,
23.3217135,1:20:26 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.75,0.13,0.12,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,244.5,0.57,,
23.4184636,1:20:26 PM,0.0150,0.096,-0.0370,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.75,0.12,0.12,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,244.5,0.57,,
23.5207742,1:20:26 PM,0.0154,0.096,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.75,0.12,0.12,21.80,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,244.5,0.57,,
23.6174201,1:20:26 PM,0.0154,0.096,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.75,0.12,0.12,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,244.5,0.57,,
23.7174084,1:20:26 PM,0.0154,0.096,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.75,0.12,0.12,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,244.5,0.57,,
23.82021,1:20:26 PM,0.0154,0.096,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.75,0.12,0.12,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.0,0.58,,
23.9197761,1:20:26 PM,0.0154,0.096,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.76,0.12,0.12,21.80,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.0,0.58,,
24.0192079,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.69,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.0,0.58,,
24.1200438,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.71,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.0,0.58,,
24.2217827,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.71,40.07,42.58,36.77,813.6,941.4,24.9,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.0,0.58,,
24.3217689,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,813.6,941.4,24.9,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.0,0.58,,
24.4217966,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,813.6,941.4,24.9,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,246.0,0.58,,
24.5216621,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,813.6,941.4,24.9,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,246.0,0.58,,
24.6174178,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,813.6,941.4,24.9,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,246.0,0.58,,
24.7216951,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,246.0,0.58,,
24.8173637,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,246.0,0.58,,
24.9176985,1:20:27 PM,0.0154,0.099,-0.0366,34.29,34.30,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,246.0,0.58,,
25.017847,1:20:28 PM,0.0161,0.099,-0.0359,34.34,34.36,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.12,0.12,21.78,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,246.0,0.58,,
25.1199834,1:20:28 PM,0.0161,0.099,-0.0359,34.34,34.36,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.12,0.13,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,246.0,0.58,,
25.2201696,1:20:28 PM,0.0161,0.099,-0.0359,34.34,34.36,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.12,0.13,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,247.0,0.58,,
25.3174184,1:20:28 PM,0.0161,0.099,-0.0359,34.34,34.36,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.13,0.13,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,247.0,0.58,,
25.4173679,1:20:28 PM,0.0161,0.099,-0.0359,34.34,34.36,35.00,22.28,47.71,47.79,47.71,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.13,0.13,21.78,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,247.0,0.58,,
25.5174668,1:20:28 PM,0.0161,0.104,-0.0359,34.34,34.36,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.13,0.13,21.78,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.0,0.58,,
25.6176877,1:20:28 PM,0.0161,0.104,-0.0359,34.34,34.36,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.77,781.7,919.4,25.1,21.74,21.75,21.76,0.13,0.13,21.78,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.0,0.58,,
25.7174893,1:20:28 PM,0.0161,0.104,-0.0359,34.34,34.36,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,781.7,919.4,25.1,21.74,21.75,21.76,0.13,0.13,21.78,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.0,0.58,,
25.8174755,1:20:28 PM,0.0161,0.104,-0.0359,34.34,34.36,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,781.7,919.4,25.1,21.74,21.76,21.76,0.13,0.13,21.78,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.0,0.58,,
25.9175685,1:20:28 PM,0.0161,0.104,-0.0359,34.34,34.36,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,781.7,919.4,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,247.0,0.58,,
26.0185899,1:20:29 PM,0.0161,0.104,-0.0359,34.34,34.36,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,781.7,919.4,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,247.0,0.58,,
26.1193621,1:20:29 PM,0.0161,0.104,-0.0359,34.34,34.36,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,247.0,0.58,,
26.2173824,1:20:29 PM,0.0161,0.104,-0.0359,34.34,34.36,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,247.0,0.58,,
26.3174294,1:20:29 PM,0.0161,0.104,-0.0359,34.34,34.36,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,247.0,0.58,,
26.4178302,1:20:29 PM,0.0161,0.104,-0.0359,34.40,34.42,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,247.0,0.58,,
26.5185882,1:20:29 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,247.0,0.59,,
26.622219,1:20:29 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,249.7,0.59,,
26.7221234,1:20:29 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,249.7,0.59,,
26.8210868,1:20:29 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.62,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,249.7,0.59,,
26.9216441,1:20:29 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.64,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.13,21.81,60.6,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,249.7,0.59,,
27.0215249,1:20:30 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.64,47.59,38.46,40.91,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,249.7,0.59,,
27.1214877,1:20:30 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.13,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,249.7,0.59,,
27.2219468,1:20:30 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,249.7,0.59,,
27.3184396,1:20:30 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,249.7,0.59,,
27.419236,1:20:30 PM,0.0162,0.104,-0.0358,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,782.7,904.5,25.1,21.74,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,249.7,0.59,,
27.5218017,1:20:30 PM,0.0169,0.104,-0.0351,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.74,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,249.7,0.59,,
27.6203448,1:20:30 PM,0.0169,0.104,-0.0351,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,249.7,0.59,,
27.7203852,1:20:30 PM,0.0169,0.104,-0.0351,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,249.7,0.59,,
27.8208851,1:20:30 PM,0.0169,0.104,-0.0351,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,249.7,0.59,,
27.918572,1:20:30 PM,0.0169,0.104,-0.0351,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,249.7,0.59,,
28.0185185,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,250.0,0.59,,
28.1217676,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,250.0,0.59,,
28.2206977,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.06,47.64,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,250.0,0.59,,
28.3175671,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.04,47.62,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,250.0,0.59,,
28.4206789,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.04,47.62,47.59,36.67,38.86,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,250.0,0.59,,
28.525657,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,250.0,0.59,,
28.6172424,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,250.0,0.59,,
28.7179079,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,250.0,0.59,,
28.8203755,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,747.3,858.7,25.2,21.75,21.76,21.76,0.14,0.14,21.81,60.6,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,250.0,0.59,,
28.9202257,1:20:31 PM,0.0169,0.109,-0.0351,34.40,34.42,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.76,0.14,0.15,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,250.0,0.59,,
29.020368,1:20:32 PM,0.0179,0.116,-0.0341,34.40,34.42,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.76,0.14,0.15,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,250.0,0.59,,
29.1206184,1:20:32 PM,0.0179,0.116,-0.0341,34.46,34.48,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.76,0.15,0.15,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,250.0,0.59,,
29.2204726,1:20:32 PM,0.0179,0.116,-0.0341,34.46,34.48,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.76,0.15,0.15,21.81,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,250.0,0.59,,
29.320893,1:20:32 PM,0.0179,0.116,-0.0341,34.46,34.48,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.76,0.15,0.15,21.81,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,252.2,0.59,,
29.422227,1:20:32 PM,0.0179,0.116,-0.0341,34.46,34.48,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.76,0.15,0.15,21.81,60.6,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,252.2,0.59,,
29.5174447,1:20:32 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.76,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,252.2,0.59,,
29.6176459,1:20:32 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,48.04,47.62,47.59,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,252.2,0.59,,
29.7223875,1:20:32 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,47.93,47.93,47.94,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,252.2,0.59,,
29.8173944,1:20:32 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,47.93,47.93,47.94,34.57,36.56,36.76,704.6,826.4,25.2,21.75,21.76,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,252.2,0.59,,
29.9177123,1:20:32 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,704.6,826.4,25.2,21.75,21.76,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,252.2,0.59,,
30.0175003,1:20:33 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,704.6,826.4,25.2,21.75,21.76,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,252.2,0.59,,
30.1175147,1:20:33 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,704.6,826.4,25.2,21.75,21.76,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,252.2,0.59,,
30.2216646,1:20:33 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,704.6,826.4,25.2,21.75,21.76,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,252.2,0.59,,
30.3172504,1:20:33 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.76,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,252.2,0.59,,
30.4182934,1:20:33 PM,0.0180,0.116,-0.0340,34.46,34.48,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,252.2,0.59,,
30.5196651,1:20:33 PM,0.0191,0.116,-0.0329,34.52,34.55,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,252.2,0.59,,
30.6202911,1:20:33 PM,0.0191,0.116,-0.0329,34.52,34.55,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,252.2,0.59,,
30.720304,1:20:33 PM,0.0191,0.116,-0.0329,34.52,34.55,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,254.0,0.60,,
30.8176741,1:20:33 PM,0.0191,0.116,-0.0329,34.52,34.55,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,254.0,0.60,,
30.9177286,1:20:33 PM,0.0191,0.116,-0.0329,34.52,34.55,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,254.0,0.60,,
31.0208297,1:20:34 PM,0.0191,0.123,-0.0329,34.52,34.55,35.00,22.28,47.93,47.93,47.94,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,254.0,0.60,,
31.1208213,1:20:34 PM,0.0191,0.123,-0.0329,34.52,34.55,35.00,22.28,47.79,47.94,47.96,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,254.0,0.60,,
31.2206627,1:20:34 PM,0.0191,0.123,-0.0329,34.52,34.55,35.00,22.28,47.79,47.94,47.96,32.34,36.56,36.74,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,254.0,0.60,,
31.3172534,1:20:34 PM,0.0191,0.123,-0.0329,34.52,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,254.0,0.60,,
31.4186113,1:20:34 PM,0.0191,0.123,-0.0329,34.52,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,254.0,0.60,,
31.5201247,1:20:34 PM,0.0191,0.123,-0.0329,34.52,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,667.2,803.9,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,254.0,0.60,,
31.6223722,1:20:34 PM,0.0191,0.123,-0.0329,34.52,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.81,60.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,254.0,0.60,,
31.7175764,1:20:34 PM,0.0191,0.123,-0.0329,34.52,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,254.0,0.60,,
31.8195641,1:20:34 PM,0.0191,0.123,-0.0329,34.52,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,254.0,0.60,,
31.9197016,1:20:34 PM,0.0191,0.123,-0.0329,34.59,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,254.0,0.60,,
32.0194269,1:20:35 PM,0.0195,0.123,-0.0325,34.59,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,254.0,0.60,,
32.1220002,1:20:35 PM,0.0195,0.123,-0.0325,34.59,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.6,0.59,,
32.2173344,1:20:35 PM,0.0195,0.123,-0.0325,34.59,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.6,0.59,,
32.3223382,1:20:35 PM,0.0195,0.123,-0.0325,34.59,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.6,0.59,,
32.4219667,1:20:35 PM,0.0195,0.123,-0.0325,34.59,34.55,35.00,22.28,47.79,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,253.6,0.59,,
32.5195158,1:20:35 PM,0.0195,0.126,-0.0325,34.59,34.55,35.00,22.28,47.94,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,253.6,0.59,,
32.6200027,1:20:35 PM,0.0195,0.126,-0.0325,34.59,34.55,35.00,22.28,47.94,47.94,47.96,32.34,34.25,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,253.6,0.59,,
32.7210825,1:20:35 PM,0.0195,0.126,-0.0325,34.59,34.55,35.00,22.28,47.94,47.94,47.96,30.04,31.70,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,253.6,0.59,,
32.8172628,1:20:35 PM,0.0195,0.126,-0.0325,34.59,34.55,35.00,22.28,47.94,47.94,47.96,30.04,31.70,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.6,0.59,,
32.9218132,1:20:35 PM,0.0195,0.126,-0.0325,34.59,34.55,35.00,22.28,47.94,47.94,47.96,30.04,31.70,36.75,657.7,751.0,25.2,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.6,0.59,,
33.0213935,1:20:36 PM,0.0211,0.126,-0.0309,34.59,34.55,35.00,22.28,47.94,47.94,47.96,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.6,0.59,,
33.1206318,1:20:36 PM,0.0211,0.126,-0.0309,34.59,34.55,35.00,22.28,47.94,47.94,47.96,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.6,0.59,,
33.2206776,1:20:36 PM,0.0211,0.126,-0.0309,34.59,34.55,35.00,22.28,47.94,47.94,47.96,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.15,0.15,21.80,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,253.6,0.59,,
33.3219522,1:20:36 PM,0.0211,0.126,-0.0309,34.59,34.62,34.99,22.28,47.94,47.94,47.96,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.15,0.15,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,253.6,0.59,,
33.4216256,1:20:36 PM,0.0211,0.126,-0.0309,34.59,34.62,34.99,22.28,47.94,47.94,47.96,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.15,0.15,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,253.6,0.59,,
33.5217129,1:20:36 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.28,47.94,47.94,47.96,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.15,0.15,21.80,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,255.0,0.60,,
33.6216981,1:20:36 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.28,47.94,47.94,47.96,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,255.0,0.60,,
33.7220839,1:20:36 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.28,47.94,47.94,47.96,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.14,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,255.0,0.60,,
33.8183221,1:20:36 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.28,47.79,47.76,47.98,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.14,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,255.0,0.60,,
33.917634,1:20:36 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.28,47.79,47.76,47.98,30.04,31.70,36.75,609.6,693.5,25.1,21.75,21.77,21.77,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,255.0,0.60,,
34.0222611,1:20:37 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.28,47.79,47.76,47.98,27.58,31.70,36.79,609.6,693.5,25.1,21.75,21.77,21.77,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,255.0,0.60,,
34.1219316,1:20:37 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.28,47.79,47.76,47.98,27.58,31.70,36.79,609.6,693.5,25.1,21.75,21.77,21.77,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,255.0,0.60,,
34.2221939,1:20:37 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.28,47.79,47.76,47.98,27.58,31.70,36.79,609.6,693.5,25.1,21.75,21.78,21.78,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,255.0,0.60,,
34.3193068,1:20:37 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.28,47.79,47.76,47.98,27.58,31.70,36.79,609.6,693.5,25.1,21.75,21.78,21.78,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,255.0,0.60,,
34.4189406,1:20:37 PM,0.0211,0.136,-0.0309,34.59,34.62,34.99,22.29,47.79,47.76,47.98,27.58,31.70,36.79,567.9,691.9,25.0,21.75,21.78,21.78,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,255.0,0.60,,
34.5187255,1:20:37 PM,0.0226,0.136,-0.0294,34.59,34.62,34.99,22.29,47.79,47.76,47.98,27.58,31.70,36.79,567.9,691.9,25.0,21.75,21.78,21.78,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,255.0,0.60,,
34.6217233,1:20:37 PM,0.0226,0.136,-0.0294,34.59,34.62,34.99,22.29,47.79,47.76,47.98,27.58,31.70,36.79,567.9,691.9,25.0,21.75,21.78,21.78,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,255.0,0.60,,
34.7187799,1:20:37 PM,0.0226,0.136,-0.0294,34.66,34.69,35.00,22.29,47.79,47.76,47.98,27.58,31.70,36.79,567.9,691.9,25.0,21.75,21.78,21.78,0.14,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,255.0,0.60,,
34.8193054,1:20:37 PM,0.0226,0.136,-0.0294,34.66,34.69,35.00,22.29,47.79,47.76,47.98,27.58,31.70,36.79,567.9,691.9,25.0,21.75,21.78,21.78,0.14,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,255.0,0.60,,
34.9195743,1:20:37 PM,0.0226,0.136,-0.0294,34.66,34.69,35.00,22.29,47.79,47.76,47.98,27.58,31.70,36.79,567.9,691.9,25.0,21.75,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,254.4,0.60,,
35.0196165,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.79,47.76,47.98,27.58,31.70,36.79,567.9,691.9,25.0,21.75,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,254.4,0.60,,
35.120457,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.79,47.76,47.98,27.58,31.70,36.79,567.9,691.9,25.0,21.75,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,254.4,0.60,,
35.2194677,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.93,47.93,47.94,27.58,31.70,36.79,567.9,691.9,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,254.4,0.60,,
35.318278,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.93,47.93,47.94,27.58,31.70,36.79,567.9,691.9,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,254.4,0.60,,
35.4184183,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,567.9,691.9,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,254.4,0.60,,
35.5185525,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,567.9,691.9,25.0,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,254.4,0.60,,
35.6216314,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,567.9,691.9,25.0,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,254.4,0.60,,
35.7186245,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,567.9,691.9,25.0,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,254.4,0.60,,
35.8193738,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,254.4,0.60,,
35.9196719,1:20:38 PM,0.0227,0.146,-0.0293,34.66,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,254.4,0.60,,
36.0199413,1:20:39 PM,0.0232,0.150,-0.0288,34.66,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,254.4,0.60,,
36.1193981,1:20:39 PM,0.0232,0.150,-0.0288,34.73,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,254.4,0.60,,
36.2193124,1:20:39 PM,0.0232,0.150,-0.0288,34.73,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,254.4,0.60,,
36.3190943,1:20:39 PM,0.0232,0.150,-0.0288,34.73,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,253.2,0.59,,
36.4191545,1:20:39 PM,0.0232,0.150,-0.0288,34.73,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,253.2,0.59,,
36.5208587,1:20:39 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.93,47.93,47.94,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,253.2,0.59,,
36.6172856,1:20:39 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.94,47.76,47.88,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.2,0.59,,
36.7172992,1:20:39 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.94,47.76,47.88,27.58,29.05,36.76,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.2,0.59,,
36.8179247,1:20:39 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.2,0.59,,
36.9173774,1:20:39 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.2,0.59,,
37.0184621,1:20:40 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,253.2,0.59,,
37.11849,1:20:40 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,555.9,631.5,24.8,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,253.2,0.59,,
37.2174829,1:20:40 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,253.2,0.59,,
37.31867,1:20:40 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,253.2,0.59,,
37.4178072,1:20:40 PM,0.0233,0.150,-0.0287,34.73,34.69,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,253.2,0.59,,
37.517742,1:20:40 PM,0.0257,0.150,-0.0263,34.73,34.76,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,253.2,0.59,,
37.6178575,1:20:40 PM,0.0257,0.150,-0.0263,34.73,34.76,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,253.2,0.59,,
37.7174641,1:20:40 PM,0.0257,0.150,-0.0263,34.73,34.76,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,253.9,0.59,,
37.8222402,1:20:40 PM,0.0257,0.150,-0.0263,34.73,34.76,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,253.9,0.59,,
37.9172931,1:20:40 PM,0.0257,0.150,-0.0263,34.73,34.76,35.00,22.29,47.94,47.76,47.88,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,253.9,0.59,,
38.019876,1:20:41 PM,0.0257,0.166,-0.0263,34.73,34.76,35.00,22.29,47.76,47.38,47.30,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,253.9,0.59,,
38.1199309,1:20:41 PM,0.0257,0.166,-0.0263,34.73,34.76,35.00,22.29,47.76,47.38,47.30,24.99,26.45,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,253.9,0.59,,
38.217366,1:20:41 PM,0.0257,0.166,-0.0263,34.73,34.76,35.00,22.29,47.76,47.38,47.30,22.33,23.84,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,253.9,0.59,,
38.3173171,1:20:41 PM,0.0257,0.166,-0.0263,34.73,34.76,35.00,22.29,47.76,47.38,47.30,22.33,23.84,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,253.9,0.59,,
38.4176661,1:20:41 PM,0.0257,0.166,-0.0263,34.73,34.76,35.00,22.29,47.76,47.38,47.30,22.33,23.84,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,253.9,0.59,,
38.5225049,1:20:41 PM,0.0257,0.166,-0.0263,34.73,34.76,35.00,22.29,47.76,47.38,47.30,22.33,23.84,36.78,503.4,575.2,24.9,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.9,0.59,,
38.6202095,1:20:41 PM,0.0257,0.166,-0.0263,34.73,34.76,35.00,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.9,0.59,,
38.7214714,1:20:41 PM,0.0257,0.166,-0.0263,34.73,34.76,35.00,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.9,0.59,,
38.8180687,1:20:41 PM,0.0257,0.166,-0.0263,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,253.9,0.59,,
38.9179748,1:20:41 PM,0.0257,0.166,-0.0263,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,253.9,0.59,,
39.0184464,1:20:42 PM,0.0282,0.166,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,253.9,0.59,,
39.1195859,1:20:42 PM,0.0282,0.166,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,252.4,0.59,,
39.2217599,1:20:42 PM,0.0282,0.166,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.81,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,252.4,0.59,,
39.3217145,1:20:42 PM,0.0282,0.166,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,252.4,0.59,,
39.4181426,1:20:42 PM,0.0282,0.166,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,252.4,0.59,,
39.5197822,1:20:42 PM,0.0282,0.182,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.78,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,252.4,0.59,,
39.6198559,1:20:42 PM,0.0282,0.182,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,252.4,0.59,,
39.7198589,1:20:42 PM,0.0282,0.182,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,252.4,0.59,,
39.8177847,1:20:42 PM,0.0282,0.182,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,252.4,0.59,,
39.917509,1:20:42 PM,0.0282,0.182,-0.0238,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,461.4,542.8,25.0,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,252.4,0.59,,
40.0175732,1:20:43 PM,0.0287,0.182,-0.0233,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,252.4,0.59,,
40.1174339,1:20:43 PM,0.0287,0.182,-0.0233,34.80,34.83,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.78,21.78,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,252.4,0.59,,
40.2176262,1:20:43 PM,0.0287,0.182,-0.0233,34.86,34.90,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.78,21.78,0.14,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,252.4,0.59,,
40.3188479,1:20:43 PM,0.0287,0.182,-0.0233,34.86,34.90,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.78,21.78,0.14,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,252.4,0.59,,
40.4181259,1:20:43 PM,0.0287,0.182,-0.0233,34.86,34.90,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.78,21.78,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,250.9,0.59,,
40.518832,1:20:43 PM,0.0289,0.185,-0.0231,34.86,34.90,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.78,21.78,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,250.9,0.59,,
40.6190505,1:20:43 PM,0.0289,0.185,-0.0231,34.86,34.90,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.78,21.78,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,250.9,0.59,,
40.7196917,1:20:43 PM,0.0289,0.185,-0.0231,34.86,34.90,34.99,22.29,47.76,47.38,47.30,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.79,21.79,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,250.9,0.59,,
40.8173121,1:20:43 PM,0.0289,0.185,-0.0231,34.86,34.90,34.99,22.29,47.77,47.76,47.62,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.79,21.79,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,250.9,0.59,,
40.9188051,1:20:43 PM,0.0289,0.185,-0.0231,34.86,34.90,34.99,22.29,47.77,47.76,47.62,22.33,23.84,36.80,453.1,521.7,25.2,21.77,21.79,21.79,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,250.9,0.59,,
41.0198193,1:20:44 PM,0.0289,0.186,-0.0231,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,453.1,521.7,25.2,21.77,21.79,21.79,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,250.9,0.59,,
41.1196975,1:20:44 PM,0.0289,0.186,-0.0231,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,453.1,521.7,25.2,21.77,21.79,21.79,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,250.9,0.59,,
41.2207199,1:20:44 PM,0.0289,0.186,-0.0231,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,453.1,521.7,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,250.9,0.59,,
41.3206829,1:20:44 PM,0.0289,0.186,-0.0231,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,453.1,521.7,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,250.9,0.59,,
41.4206518,1:20:44 PM,0.0289,0.186,-0.0231,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,250.9,0.59,,
41.5205995,1:20:44 PM,0.0326,0.186,-0.0194,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,250.9,0.59,,
41.6187419,1:20:44 PM,0.0326,0.186,-0.0194,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,250.9,0.59,,
41.7186999,1:20:44 PM,0.0326,0.186,-0.0194,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,250.9,0.59,,
41.81862,1:20:44 PM,0.0326,0.186,-0.0194,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,249.9,0.59,,
41.9201867,1:20:44 PM,0.0326,0.186,-0.0194,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,249.9,0.59,,
42.0199028,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,249.9,0.59,,
42.1200771,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.77,47.76,47.62,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,249.9,0.59,,
42.2203164,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.76,47.74,47.86,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.15,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,249.9,0.59,,
42.3205872,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.76,47.74,47.86,19.73,21.20,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,249.9,0.59,,
42.4219749,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.76,47.74,47.86,17.06,18.65,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,249.9,0.59,,
42.5220328,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.76,47.74,47.86,17.06,18.65,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,249.9,0.59,,
42.6174562,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.76,47.74,47.86,17.06,18.65,36.80,402.1,466.4,25.2,21.77,21.79,21.79,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,249.9,0.59,,
42.7209883,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.77,21.79,21.79,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,249.9,0.59,,
42.8212191,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.77,21.79,21.79,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,249.9,0.59,,
42.9210474,1:20:45 PM,0.0326,0.210,-0.0194,34.86,34.90,34.99,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.78,21.79,21.79,0.15,0.15,21.82,60.3,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,249.9,0.59,,
43.0213437,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.78,21.79,21.79,0.15,0.15,21.82,60.3,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,249.9,0.59,,
43.1185889,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.78,21.79,21.79,0.15,0.16,21.82,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,249.9,0.59,,
43.2195664,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.78,21.79,21.79,0.15,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,247.6,0.58,,
43.3210013,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,247.6,0.58,,
43.420969,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,247.6,0.58,,
43.5209166,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,247.6,0.58,,
43.6217577,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.80,347.9,433.8,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,247.6,0.58,,
43.7225228,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.9,433.8,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,247.6,0.58,,
43.8222772,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.9,433.8,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,247.6,0.58,,
43.9176681,1:20:46 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.9,433.8,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.6,0.58,,
44.0178148,1:20:47 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.9,433.8,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.6,0.58,,
44.1197152,1:20:47 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.6,0.58,,
44.2223182,1:20:47 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,247.6,0.58,,
44.3173332,1:20:47 PM,0.0378,0.244,-0.0142,34.93,34.96,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,247.6,0.58,,
44.4188014,1:20:47 PM,0.0378,0.244,-0.0142,35.00,35.02,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,247.6,0.58,,
44.5192431,1:20:47 PM,0.0380,0.244,-0.0140,35.00,35.02,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,247.6,0.58,,
44.6196928,1:20:47 PM,0.0380,0.244,-0.0140,35.00,35.02,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,246.1,0.58,,
44.7200082,1:20:47 PM,0.0380,0.244,-0.0140,35.00,35.02,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,246.1,0.58,,
44.8220616,1:20:47 PM,0.0380,0.244,-0.0140,35.00,35.02,35.00,22.29,47.76,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,246.1,0.58,,
