ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
44.9174932,1:20:47 PM,0.0380,0.244,-0.0140,35.00,35.02,35.00,22.29,47.93,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,246.1,0.58,,
45.0188843,1:20:48 PM,0.0380,0.245,-0.0140,35.00,35.02,35.00,22.29,47.93,47.74,47.86,17.06,18.65,36.79,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.1,0.58,,
45.1181555,1:20:48 PM,0.0380,0.245,-0.0140,35.00,35.02,35.00,22.29,47.93,47.74,47.86,14.47,16.14,36.81,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.1,0.58,,
45.217523,1:20:48 PM,0.0380,0.245,-0.0140,35.00,35.02,35.00,22.29,47.93,47.74,47.86,14.47,16.14,36.81,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.1,0.58,,
45.3187572,1:20:48 PM,0.0380,0.245,-0.0140,35.00,35.02,35.00,22.29,47.93,47.74,47.86,14.47,16.14,36.81,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,246.1,0.58,,
45.4207333,1:20:48 PM,0.0380,0.245,-0.0140,35.00,35.02,35.00,22.29,47.93,47.74,47.86,14.47,16.14,36.81,347.7,412.0,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,246.1,0.58,,
45.5194747,1:20:48 PM,0.0448,0.245,-0.0072,35.00,35.02,35.00,22.29,47.93,47.74,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,246.1,0.58,,
45.6198221,1:20:48 PM,0.0448,0.245,-0.0072,35.00,35.02,35.00,22.29,47.93,47.74,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,246.1,0.58,,
45.7199719,1:20:48 PM,0.0448,0.245,-0.0072,35.00,35.02,35.00,22.29,47.93,47.74,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,246.1,0.58,,
45.817346,1:20:48 PM,0.0448,0.245,-0.0072,35.00,35.02,34.99,22.29,47.93,47.74,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,246.1,0.58,,
45.9206896,1:20:48 PM,0.0448,0.245,-0.0072,35.00,35.02,34.99,22.29,47.93,47.74,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,246.1,0.57,,
46.020947,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,47.93,47.74,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,243.9,0.57,,
46.117344,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,47.93,47.74,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,243.9,0.57,,
46.2198136,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,47.93,47.74,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,243.9,0.57,,
46.3197649,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,48.04,47.93,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,243.9,0.57,,
46.4208709,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,48.04,47.93,47.86,14.47,16.14,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,243.9,0.57,,
46.520002,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,243.9,0.57,,
46.6204938,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,243.9,0.57,,
46.7206349,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,243.9,0.57,,
46.8202206,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,294.9,356.8,25.3,21.78,21.79,21.79,0.16,0.16,21.84,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,243.9,0.57,,
46.9207351,1:20:49 PM,0.0448,0.289,-0.0072,35.00,35.02,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.79,0.16,0.17,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,243.9,0.57,,
47.0205244,1:20:50 PM,0.0542,0.289,0.0022,35.00,35.02,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.79,0.16,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,243.9,0.57,,
47.1207472,1:20:50 PM,0.0542,0.289,0.0022,35.06,35.08,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.79,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,243.9,0.57,,
47.2187111,1:20:50 PM,0.0542,0.289,0.0022,35.06,35.08,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.79,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,243.9,0.57,,
47.3193932,1:20:50 PM,0.0542,0.289,0.0022,35.06,35.08,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.79,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,243.9,0.57,,
47.4199787,1:20:50 PM,0.0542,0.289,0.0022,35.06,35.08,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.79,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,241.7,0.57,,
47.5211473,1:20:50 PM,0.0545,0.350,0.0025,35.06,35.08,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.79,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,241.7,0.57,,
47.6195995,1:20:50 PM,0.0545,0.350,0.0025,35.06,35.08,34.99,22.29,48.04,47.93,47.86,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.80,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,241.7,0.57,,
47.720885,1:20:50 PM,0.0545,0.350,0.0025,35.06,35.08,34.99,22.29,47.91,47.91,47.94,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.80,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,241.7,0.57,,
47.8208305,1:20:50 PM,0.0545,0.350,0.0025,35.06,35.08,34.99,22.29,47.91,47.91,47.94,11.96,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.80,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,241.7,0.57,,
47.9196367,1:20:50 PM,0.0545,0.350,0.0025,35.06,35.08,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.80,0.16,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,241.7,0.57,,
48.021151,1:20:51 PM,0.0545,0.351,0.0025,35.06,35.08,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.80,0.16,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,241.7,0.57,,
48.1215473,1:20:51 PM,0.0545,0.351,0.0025,35.06,35.08,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.80,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,241.7,0.57,,
48.2215293,1:20:51 PM,0.0545,0.351,0.0025,35.06,35.08,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,243.6,325.9,25.3,21.78,21.79,21.80,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,241.7,0.57,,
48.3186606,1:20:51 PM,0.0545,0.351,0.0025,35.06,35.08,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.79,21.80,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,241.7,0.57,,
48.4185806,1:20:51 PM,0.0545,0.351,0.0025,35.06,35.08,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.79,21.80,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,241.7,0.57,,
48.5207837,1:20:51 PM,0.0656,0.351,0.0136,35.12,35.14,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.79,21.80,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,241.7,0.57,,
48.6221126,1:20:51 PM,0.0656,0.351,0.0136,35.12,35.14,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.79,21.80,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,241.7,0.57,,
48.7175015,1:20:51 PM,0.0656,0.351,0.0136,35.12,35.14,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.79,21.80,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,238.8,0.56,,
48.8177281,1:20:51 PM,0.0656,0.351,0.0136,35.12,35.14,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.79,21.80,0.16,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,238.8,0.56,,
48.9189758,1:20:51 PM,0.0656,0.351,0.0136,35.12,35.14,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.79,21.80,0.16,0.17,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,238.8,0.56,,
49.0195572,1:20:52 PM,0.0656,0.423,0.0136,35.12,35.14,34.99,22.29,47.91,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.79,21.80,0.17,0.17,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,238.8,0.56,,
49.1195063,1:20:52 PM,0.0656,0.423,0.0136,35.12,35.14,34.99,22.29,47.93,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.80,21.80,0.17,0.17,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,238.8,0.56,,
49.2198228,1:20:52 PM,0.0656,0.423,0.0136,35.12,35.14,34.99,22.29,47.93,47.91,47.94,9.53,13.81,36.81,203.1,305.1,25.2,21.78,21.80,21.80,0.17,0.17,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,238.8,0.56,,
49.3198633,1:20:52 PM,0.0656,0.423,0.0136,35.12,35.14,34.99,22.29,47.93,47.91,47.94,9.53,11.51,36.81,203.1,305.1,25.2,21.78,21.80,21.80,0.17,0.17,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,238.8,0.56,,
49.4184179,1:20:52 PM,0.0656,0.423,0.0136,35.12,35.14,34.99,22.29,47.93,47.91,47.94,9.53,11.51,36.81,203.1,305.1,25.2,21.78,21.80,21.80,0.17,0.17,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,238.8,0.56,,
49.5213665,1:20:52 PM,0.0656,0.423,0.0136,35.12,35.14,34.99,22.29,47.93,47.91,47.94,9.53,11.51,36.81,203.1,305.1,25.2,21.78,21.80,21.80,0.17,0.17,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,238.8,0.56,,
49.6219567,1:20:52 PM,0.0656,0.423,0.0136,35.12,35.14,34.99,22.29,47.93,47.91,47.94,9.53,11.51,36.81,203.1,305.1,25.2,21.78,21.80,21.80,0.17,0.17,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,238.8,0.56,,
49.7219224,1:20:52 PM,0.0656,0.423,0.0136,35.12,35.14,34.99,22.29,47.93,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.78,21.80,21.80,0.17,0.17,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,238.8,0.56,,
49.8178788,1:20:52 PM,0.0656,0.423,0.0136,35.12,35.14,34.99,22.29,47.93,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.78,21.80,21.80,0.18,0.17,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,238.8,0.56,,
49.9189952,1:20:52 PM,0.0656,0.423,0.0136,35.17,35.14,34.99,22.29,47.93,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.78,21.80,21.80,0.18,0.17,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,238.8,0.56,,
50.0207159,1:20:53 PM,0.0693,0.423,0.0173,35.17,35.14,34.99,22.29,47.93,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.78,21.80,21.80,0.18,0.18,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,238.8,0.56,,
50.1217144,1:20:53 PM,0.0693,0.423,0.0173,35.17,35.14,34.99,22.30,47.93,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.78,21.80,21.80,0.18,0.18,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,236.0,0.55,,
50.2218646,1:20:53 PM,0.0693,0.423,0.0173,35.17,35.14,34.99,22.30,47.93,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.78,21.80,21.80,0.18,0.18,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,236.0,0.55,,
50.3216532,1:20:53 PM,0.0693,0.423,0.0173,35.17,35.14,34.99,22.30,47.93,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.78,21.80,21.80,0.18,0.18,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,236.0,0.55,,
50.4173688,1:20:53 PM,0.0693,0.423,0.0173,35.17,35.14,34.99,22.30,47.93,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.78,21.80,21.80,0.18,0.18,21.86,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,236.0,0.55,,
50.5209412,1:20:53 PM,0.0693,0.447,0.0173,35.17,35.14,34.99,22.30,47.91,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.79,21.80,21.80,0.18,0.18,21.86,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,236.0,0.55,,
50.617466,1:20:53 PM,0.0693,0.447,0.0173,35.17,35.14,34.99,22.30,47.91,47.91,47.94,9.53,11.51,36.81,193.3,254.5,25.2,21.79,21.80,21.80,0.18,0.18,21.86,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,236.0,0.55,,
50.719742,1:20:53 PM,0.0693,0.447,0.0173,35.17,35.14,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,193.3,254.5,25.2,21.79,21.80,21.80,0.18,0.18,21.86,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,236.0,0.55,,
50.8202112,1:20:53 PM,0.0693,0.447,0.0173,35.17,35.14,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,193.3,254.5,25.2,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,236.0,0.55,,
50.920724,1:20:53 PM,0.0693,0.447,0.0173,35.17,35.14,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,193.3,254.5,25.2,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,236.0,0.55,,
51.0207797,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.14,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,236.0,0.55,,
51.1206578,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.14,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,236.0,0.55,,
51.2206786,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.14,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,236.0,0.55,,
51.3218552,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,236.0,0.55,,
51.417932,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,236.0,0.55,,
51.5207067,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,232.8,0.55,,
51.6206647,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,232.8,0.55,,
51.7223544,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,232.8,0.55,,
51.8221546,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.91,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,232.8,0.55,,
51.9177391,1:20:54 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.93,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,232.8,0.55,,
52.0207866,1:20:55 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.93,47.94,7.17,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,232.8,0.55,,
52.1208406,1:20:55 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,232.8,0.55,,
52.2215292,1:20:55 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,232.8,0.55,,
52.3217007,1:20:55 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,145.5,206.4,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,232.8,0.55,,
52.4192749,1:20:55 PM,0.0920,0.593,0.0400,35.17,35.19,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,232.8,0.55,,
52.5192221,1:20:55 PM,0.1221,0.593,0.0701,35.17,35.19,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,232.8,0.55,,
52.6192382,1:20:55 PM,0.1221,0.593,0.0701,35.17,35.19,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,232.8,0.55,,
52.7195559,1:20:55 PM,0.1221,0.593,0.0701,35.22,35.23,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,232.8,0.55,,
52.8174662,1:20:55 PM,0.1221,0.593,0.0701,35.22,35.23,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,232.8,0.55,,
52.9206559,1:20:55 PM,0.1221,0.593,0.0701,35.22,35.23,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,229.6,0.54,,
53.0183798,1:20:56 PM,0.1226,0.788,0.0706,35.22,35.23,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,229.6,0.54,,
53.1186733,1:20:56 PM,0.1226,0.788,0.0706,35.22,35.23,34.99,22.30,47.91,47.93,47.94,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,229.6,0.54,,
53.2201069,1:20:56 PM,0.1226,0.788,0.0706,35.22,35.23,34.99,22.30,47.69,47.77,47.67,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,229.6,0.54,,
53.3200924,1:20:56 PM,0.1226,0.788,0.0706,35.22,35.23,34.99,22.30,47.69,47.77,47.67,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.80,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,229.6,0.54,,
53.4198862,1:20:56 PM,0.1226,0.788,0.0706,35.22,35.23,34.99,22.30,47.69,47.77,47.67,4.96,9.34,36.82,109.6,206.5,25.3,21.79,21.80,21.81,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,229.6,0.54,,
53.5211865,1:20:56 PM,0.1226,0.791,0.0706,35.22,35.23,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,109.6,206.5,25.3,21.79,21.80,21.81,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,229.6,0.54,,
53.617605,1:20:56 PM,0.1226,0.791,0.0706,35.22,35.23,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,109.6,206.5,25.3,21.79,21.80,21.81,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,229.6,0.54,,
53.7208478,1:20:56 PM,0.1226,0.791,0.0706,35.22,35.23,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,109.6,206.5,25.3,21.79,21.80,21.81,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,229.6,0.54,,
53.8207859,1:20:56 PM,0.1226,0.791,0.0706,35.22,35.23,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,229.6,0.54,,
53.9218831,1:20:56 PM,0.1226,0.791,0.0706,35.22,35.23,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,229.6,0.54,,
54.0216254,1:20:57 PM,0.1329,0.791,0.0809,35.22,35.23,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,229.6,0.54,,
54.1173958,1:20:57 PM,0.1329,0.791,0.0809,35.27,35.27,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.18,0.18,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,229.6,0.54,,
54.2218487,1:20:57 PM,0.1329,0.791,0.0809,35.27,35.27,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.18,0.18,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,229.6,0.54,,
54.3223078,1:20:57 PM,0.1329,0.791,0.0809,35.27,35.27,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.18,0.18,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,226.6,0.53,,
54.4179428,1:20:57 PM,0.1329,0.791,0.0809,35.27,35.27,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.17,0.18,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,226.6,0.53,,
54.5187646,1:20:57 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.67,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.17,0.18,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,226.6,0.53,,
54.6188408,1:20:57 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.94,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,226.6,0.53,,
54.7191473,1:20:57 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.94,4.96,7.32,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,226.6,0.53,,
54.8190245,1:20:57 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,226.6,0.53,,
54.91926,1:20:57 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,226.6,0.53,,
55.0190419,1:20:58 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,226.6,0.53,,
55.1189198,1:20:58 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,101.0,161.9,25.3,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,226.6,0.53,,
55.2178918,1:20:58 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,226.6,0.53,,
55.3190719,1:20:58 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,226.6,0.53,,
55.422518,1:20:58 PM,0.1334,0.860,0.0814,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,226.6,0.53,,
55.5182773,1:20:58 PM,0.2320,0.860,0.1800,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,226.6,0.53,,
55.6177512,1:20:58 PM,0.2320,0.860,0.1800,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,226.6,0.53,,
55.7206696,1:20:58 PM,0.2320,0.860,0.1800,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,222.8,0.52,,
55.8205932,1:20:58 PM,0.2320,0.860,0.1800,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,222.8,0.52,,
55.9208555,1:20:58 PM,0.2320,0.860,0.1800,35.27,35.27,34.99,22.30,47.69,47.77,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.80,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,222.8,0.52,,
56.0204476,1:20:59 PM,0.2320,1.497,0.1800,35.27,35.27,34.99,22.30,47.91,47.91,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.81,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,222.8,0.52,,
56.1209499,1:20:59 PM,0.2320,1.497,0.1800,35.27,35.27,34.99,22.30,47.91,47.91,47.94,2.85,5.52,36.84,58.1,122.0,25.4,21.79,21.81,21.81,0.17,0.17,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,222.8,0.52,,
56.2176196,1:20:59 PM,0.2320,1.497,0.1800,35.27,35.27,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,58.1,122.0,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,222.8,0.52,,
56.3212935,1:20:59 PM,0.2320,1.497,0.1800,35.27,35.27,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,58.1,122.0,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,222.8,0.52,,
56.4220464,1:20:59 PM,0.2320,1.497,0.1800,35.27,35.27,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,58.1,122.0,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,222.8,0.52,,
56.5217157,1:20:59 PM,0.2320,1.497,0.1800,35.27,35.27,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,58.1,122.0,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,222.8,0.52,,
56.6188306,1:20:59 PM,0.2320,1.497,0.1800,35.27,35.27,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,222.8,0.52,,
56.7187865,1:20:59 PM,0.2320,1.497,0.1800,35.27,35.27,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,222.8,0.52,,
56.8222074,1:20:59 PM,0.2320,1.497,0.1800,35.27,35.27,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,222.8,0.52,,
56.922155,1:20:59 PM,0.2320,1.497,0.1800,35.31,35.31,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,222.8,0.52,,
57.0175755,1:21:00 PM,0.5192,1.497,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,222.8,0.51,,
57.1175216,1:21:00 PM,0.5192,1.497,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.17,0.17,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,218.2,0.51,,
57.2174699,1:21:00 PM,0.5192,1.497,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.17,0.16,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,218.2,0.51,,
57.3177348,1:21:00 PM,0.5192,1.497,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.94,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.17,0.16,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,218.2,0.51,,
57.4219776,1:21:00 PM,0.5192,1.497,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.17,0.16,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,218.2,0.51,,
57.5175116,1:21:00 PM,0.5192,3.349,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.16,0.16,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,218.2,0.51,,
57.6181586,1:21:00 PM,0.5192,3.349,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.16,0.16,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,218.2,0.51,,
57.7186,1:21:00 PM,0.5192,3.349,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,26.0,99.2,25.4,21.79,21.81,21.81,0.16,0.16,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,218.2,0.51,,
57.8188695,1:21:00 PM,0.5192,3.349,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,26.0,99.2,25.4,21.81,21.81,21.81,0.16,0.16,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,218.2,0.51,,
57.918018,1:21:00 PM,0.5192,3.349,0.4672,35.31,35.31,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,26.0,99.2,25.4,21.81,21.81,21.81,0.16,0.16,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,218.2,0.51,,
58.020966,1:21:01 PM,0.7494,4.834,0.6974,35.31,35.31,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,218.2,0.51,,
58.1216948,1:21:01 PM,0.7494,4.834,0.6974,35.31,35.31,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,218.2,0.51,,
58.2218558,1:21:01 PM,0.7494,4.834,0.6974,35.36,35.35,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,218.2,0.51,,
58.321991,1:21:01 PM,0.7494,4.834,0.6974,35.36,35.35,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,218.2,0.51,,
58.4199917,1:21:01 PM,0.7494,4.834,0.6974,35.36,35.35,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,218.2,0.50,,
58.5196952,1:21:01 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,214.2,0.50,,
58.6216535,1:21:01 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,214.2,0.50,,
58.721859,1:21:01 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.91,47.91,47.93,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,214.2,0.50,,
58.8220211,1:21:01 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,214.2,0.50,,
58.9174214,1:21:01 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.89,3.80,36.84,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,214.2,0.50,,
59.0181889,1:21:02 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,214.2,0.50,,
59.121556,1:21:02 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.16,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,214.2,0.50,,
59.2205934,1:21:02 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.15,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,214.2,0.50,,
59.3208389,1:21:02 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,18.0,84.1,25.4,21.81,21.81,21.81,0.16,0.15,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,214.2,0.50,,
59.4218114,1:21:02 PM,0.7517,4.848,0.6997,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.81,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,214.2,0.50,,
59.5219726,1:21:02 PM,∞,4.848,∞,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.81,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,214.2,0.50,,
59.6218669,1:21:02 PM,∞,4.848,∞,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.81,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,214.2,0.50,,
59.7222075,1:21:02 PM,∞,4.848,∞,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.81,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,214.2,0.50,,
59.8218254,1:21:02 PM,∞,4.848,∞,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.81,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,209.6,0.49,,
59.9214764,1:21:02 PM,∞,4.848,∞,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.82,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,209.6,0.49,,
60.0216319,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.82,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,209.6,0.49,,
60.1216875,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.89,47.91,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.82,0.14,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,209.6,0.49,,
60.2188563,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.91,47.93,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.82,0.14,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,209.6,0.49,,
60.3174306,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.91,47.93,47.94,0.00,2.20,36.82,0.0,48.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,209.6,0.49,,
60.4175772,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,48.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,209.6,0.49,,
60.5177735,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,48.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,209.6,0.49,,
60.6177094,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,48.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,209.6,0.49,,
60.7176382,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,48.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,209.6,0.49,,
60.817859,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,209.6,0.49,,
60.9177004,1:21:03 PM,∞,∞,∞,35.36,35.35,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,209.6,0.49,,
61.0182231,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,209.6,0.49,,
61.1184378,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,209.6,0.49,,
61.2188625,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,205.4,0.48,,
61.3198485,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,205.4,0.48,,
61.4175489,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,205.4,0.48,,
61.518969,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.93,47.94,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,205.4,0.48,,
61.6207063,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,205.4,0.48,,
61.7185951,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.82,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,205.4,0.48,,
61.8192187,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,205.4,0.48,,
61.9193347,1:21:04 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,205.4,0.48,,
62.0195256,1:21:05 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,28.8,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,205.4,0.48,,
62.1197938,1:21:05 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,205.4,0.48,,
62.2197886,1:21:05 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,205.4,0.48,,
62.3195372,1:21:05 PM,∞,∞,∞,35.39,35.38,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,205.4,0.48,,
62.4196742,1:21:05 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,205.4,0.48,,
62.5205534,1:21:05 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,205.4,0.48,,
62.6207995,1:21:05 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,201.5,0.47,,
62.7208102,1:21:05 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,201.5,0.47,,
62.8208123,1:21:05 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,201.5,0.47,,
62.9207853,1:21:05 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,201.5,0.47,,
63.0211889,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,201.5,0.47,,
63.1176833,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.71,36.83,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,201.5,0.47,,
63.2178484,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,15.7,25.3,21.81,21.81,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,201.5,0.47,,
63.3181869,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,15.7,25.3,21.81,21.82,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,201.5,0.47,,
63.4211077,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,15.7,25.3,21.81,21.82,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,201.5,0.47,,
63.5217017,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,201.5,0.47,,
63.621758,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,201.5,0.47,,
63.720579,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,201.5,0.47,,
63.8218631,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,201.5,0.47,,
63.9174515,1:21:06 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,201.5,0.47,,
64.020125,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,197.7,0.46,,
64.1198832,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,197.7,0.46,,
64.219831,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,197.7,0.46,,
64.3201037,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,197.7,0.46,,
64.417489,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.82,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,197.7,0.46,,
64.5208526,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.81,21.82,21.83,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,197.7,0.46,,
64.6208639,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.30,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.81,21.82,21.83,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,197.7,0.46,,
64.7206572,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.81,21.82,21.83,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,197.7,0.46,,
64.8208747,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.81,21.82,21.83,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,197.7,0.46,,
64.9220351,1:21:07 PM,∞,∞,∞,35.43,35.40,34.99,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.81,21.82,21.83,0.14,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,197.7,0.46,,
65.0199758,1:21:08 PM,∞,∞,∞,35.43,35.40,34.99,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.81,21.82,21.83,0.14,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,197.7,0.46,,
65.1203732,1:21:08 PM,∞,∞,∞,35.43,35.40,34.99,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.81,21.82,21.83,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,197.7,0.46,,
65.2206473,1:21:08 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.81,21.82,21.83,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,197.7,0.46,,
65.3220722,1:21:08 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.81,21.82,21.83,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,197.7,0.46,,
65.4181836,1:21:08 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.81,21.82,21.83,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,194.6,0.46,,
65.5187757,1:21:08 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,194.6,0.46,,
65.6189314,1:21:08 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,194.6,0.46,,
65.7174652,1:21:08 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,194.6,0.46,,
65.8177389,1:21:08 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,194.6,0.46,,
65.917468,1:21:08 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,194.6,0.46,,
66.0196314,1:21:09 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,194.6,0.46,,
66.1186028,1:21:09 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,194.6,0.46,,
66.2198148,1:21:09 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,194.6,0.46,,
66.3195416,1:21:09 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,194.6,0.46,,
66.4201573,1:21:09 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,194.6,0.46,,
66.5230285,1:21:09 PM,∞,∞,∞,35.45,35.42,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,194.6,0.46,,
66.6188534,1:21:09 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,194.6,0.46,,
66.7196724,1:21:09 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,194.6,0.46,,
66.8199064,1:21:09 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,191.1,0.45,,
66.9198899,1:21:09 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,191.1,0.45,,
67.0208165,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,191.1,0.45,,
67.1207856,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,191.1,0.45,,
67.2209716,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,191.1,0.45,,
67.3215391,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,191.1,0.45,,
67.4222747,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,191.1,0.45,,
67.5209591,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,191.1,0.45,,
67.6185897,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.89,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,191.1,0.45,,
67.7183438,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,191.1,0.45,,
67.8195984,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.14,0.15,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,191.1,0.45,,
67.9209098,1:21:10 PM,∞,∞,∞,35.48,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.14,0.15,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,191.1,0.45,,
68.0208627,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,191.1,0.45,,
68.1182032,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,191.1,0.45,,
68.2185076,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.82,21.83,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,187.4,0.44,,
68.3182358,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,187.4,0.44,,
68.4188228,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.93,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,187.4,0.44,,
68.5183299,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,187.4,0.44,,
68.6174841,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,187.4,0.44,,
