ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
68.7188133,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,187.4,0.44,,
68.8196722,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,187.4,0.44,,
68.9201714,1:21:11 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,187.4,0.44,,
69.020137,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,187.4,0.44,,
69.1193462,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,187.4,0.44,,
69.2200739,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,187.4,0.44,,
69.3217149,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,187.4,0.44,,
69.4174908,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,187.4,0.44,,
69.5179804,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.13,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,187.4,0.44,,
69.6200296,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.13,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,184.9,0.43,,
69.7201363,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,184.9,0.43,,
69.819486,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,184.9,0.43,,
69.9183299,1:21:12 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,184.9,0.43,,
70.0208025,1:21:13 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,184.9,0.43,,
70.1209585,1:21:13 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,184.9,0.43,,
70.2212622,1:21:13 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,184.9,0.43,,
70.3222239,1:21:13 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,184.9,0.43,,
70.4216055,1:21:13 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,184.9,0.43,,
70.5213428,1:21:13 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,184.9,0.43,,
70.6178423,1:21:13 PM,∞,∞,∞,35.49,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,184.9,0.43,,
70.7178262,1:21:13 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,184.9,0.43,,
70.818198,1:21:13 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,184.9,0.43,,
70.9178905,1:21:13 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,184.9,0.43,,
71.0220757,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,182.1,0.43,,
71.1176512,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,182.1,0.43,,
71.2175468,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,182.1,0.43,,
71.3178159,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,182.1,0.43,,
71.4180361,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,182.1,0.43,,
71.5179792,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,182.1,0.43,,
71.6177183,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,182.1,0.43,,
71.7193064,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,182.1,0.43,,
71.8222909,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,182.1,0.43,,
71.9187083,1:21:14 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,182.1,0.43,,
72.022531,1:21:15 PM,∞,∞,∞,35.51,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,182.1,0.43,,
72.1219483,1:21:15 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,182.1,0.43,,
72.2175799,1:21:15 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,182.1,0.43,,
72.3195298,1:21:15 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.13,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,179.0,0.42,,
72.4220133,1:21:15 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,179.0,0.42,,
72.5192572,1:21:15 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.13,21.88,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,179.0,0.42,,
72.6190482,1:21:15 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,179.0,0.42,,
72.720884,1:21:15 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,179.0,0.42,,
72.8208497,1:21:15 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.81,0.0,0.0,25.3,21.82,21.83,21.84,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,179.0,0.42,,
72.9213374,1:21:15 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.84,21.85,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,179.0,0.42,,
73.0215028,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.84,21.85,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,179.0,0.42,,
73.1219394,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.82,21.84,21.85,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,179.0,0.42,,
73.2180099,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,179.0,0.42,,
73.3196899,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,179.0,0.42,,
73.4209511,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.0,0.42,,
73.5210019,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.0,0.42,,
73.6177098,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.0,0.42,,
73.7178783,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,176.9,0.41,,
73.8180407,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,176.9,0.41,,
73.9207885,1:21:16 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,176.9,0.41,,
74.0216215,1:21:17 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,176.9,0.41,,
74.1215698,1:21:17 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,176.9,0.41,,
74.2218235,1:21:17 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,176.9,0.41,,
74.3183721,1:21:17 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,176.9,0.41,,
74.4175198,1:21:17 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,176.9,0.41,,
74.5205244,1:21:17 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.90,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,176.9,0.41,,
74.6177036,1:21:17 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.90,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,176.9,0.41,,
74.717651,1:21:17 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.90,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,176.9,0.41,,
74.817598,1:21:17 PM,∞,∞,∞,35.52,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.90,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,176.9,0.41,,
74.9175454,1:21:17 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,176.9,0.41,,
75.020736,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,176.9,0.41,,
75.1177197,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,175.3,0.41,,
75.2202878,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,175.3,0.41,,
75.319929,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,175.3,0.41,,
75.4217857,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,175.3,0.41,,
75.518991,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,175.3,0.41,,
75.6177052,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,175.3,0.41,,
75.7217576,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,175.3,0.41,,
75.8190651,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,175.3,0.41,,
75.9197414,1:21:18 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.85,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,175.3,0.41,,
76.0179572,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,175.3,0.41,,
76.122352,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.15,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,175.3,0.41,,
76.2178978,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,175.3,0.41,,
76.3179879,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.15,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,175.3,0.41,,
76.4177744,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,175.3,0.41,,
76.5181023,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,172.9,0.41,,
76.6176812,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,172.9,0.41,,
76.7178465,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,172.9,0.41,,
76.8182303,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.93,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,172.9,0.41,,
76.9183109,1:21:19 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,172.9,0.41,,
77.01916,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.80,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,172.9,0.41,,
77.1178476,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.87,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,172.9,0.41,,
77.2177211,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,172.9,0.41,,
77.3178395,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,172.9,0.41,,
77.4177228,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.84,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,172.9,0.41,,
77.5179344,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.85,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,172.9,0.41,,
77.6205926,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.85,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,172.9,0.41,,
77.7189521,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.85,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,172.9,0.41,,
77.8224795,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.85,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,172.9,0.41,,
77.9179623,1:21:20 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.85,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.0,0.40,,
78.0177902,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.85,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.0,0.40,,
78.1180243,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.89,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.85,21.86,0.16,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.0,0.40,,
78.2196234,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.16,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.0,0.40,,
78.3179464,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.82,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.0,0.40,,
78.4225602,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,171.0,0.40,,
78.5178474,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,171.0,0.40,,
78.617653,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,171.0,0.40,,
78.7198908,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,171.0,0.40,,
78.8227032,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.0,0.40,,
78.9176942,1:21:21 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.0,0.40,,
79.0180519,1:21:22 PM,∞,∞,∞,35.53,35.45,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.0,0.40,,
79.118416,1:21:22 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.88,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,171.0,0.40,,
79.2189402,1:21:22 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,171.0,0.40,,
79.3181121,1:21:22 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,168.3,0.39,,
79.4216977,1:21:22 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,168.3,0.39,,
79.5215976,1:21:22 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,168.3,0.39,,
79.6189147,1:21:22 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,168.3,0.39,,
79.7193649,1:21:22 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.86,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,168.3,0.39,,
79.8226189,1:21:22 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,168.3,0.39,,
79.9177096,1:21:22 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,168.3,0.39,,
80.0176436,1:21:23 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,168.3,0.39,,
80.1218634,1:21:23 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,168.3,0.39,,
80.2215349,1:21:23 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,168.3,0.39,,
80.3217454,1:21:23 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,168.3,0.39,,
80.4217992,1:21:23 PM,∞,∞,∞,35.53,35.44,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,168.3,0.39,,
80.5215453,1:21:23 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,168.3,0.39,,
80.6176082,1:21:23 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,168.3,0.39,,
80.7175595,1:21:23 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.83,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,166.5,0.39,,
80.8179406,1:21:23 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.85,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,166.5,0.39,,
80.9194403,1:21:23 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.85,21.85,21.87,0.15,0.15,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,166.5,0.39,,
81.0211531,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.85,21.85,21.87,0.15,0.14,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,166.5,0.39,,
81.1182783,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.00,36.79,0.0,0.0,25.3,21.85,21.85,21.87,0.15,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,166.5,0.39,,
81.2214307,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.0,25.3,21.85,21.85,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,166.5,0.39,,
81.3222559,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.0,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,166.5,0.39,,
81.4181341,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.0,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,166.5,0.39,,
81.5211296,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.0,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,166.5,0.39,,
81.6212787,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,166.5,0.39,,
81.718579,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,166.5,0.39,,
81.8193226,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,166.5,0.39,,
81.9210264,1:21:24 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,166.5,0.39,,
82.0185532,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,166.5,0.39,,
82.1190202,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,165.3,0.39,,
82.2189678,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,165.3,0.39,,
82.3189232,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.93,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,165.3,0.39,,
82.4190709,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,165.3,0.39,,
82.5191921,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.03,36.79,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,165.3,0.39,,
82.619089,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,165.3,0.39,,
82.7199436,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,165.3,0.39,,
82.8188501,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,165.3,0.39,,
82.919866,1:21:25 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,0.6,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,165.3,0.39,,
83.0211208,1:21:26 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,165.3,0.39,,
83.1208429,1:21:26 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,165.3,0.39,,
83.219922,1:21:26 PM,∞,∞,∞,35.54,35.43,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,165.3,0.39,,
83.3202121,1:21:26 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,165.3,0.39,,
83.4200348,1:21:26 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,165.3,0.38,,
83.5197558,1:21:26 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,163.6,0.38,,
83.6203943,1:21:26 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,163.6,0.38,,
83.7201138,1:21:26 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.94,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,163.6,0.38,,
83.8181363,1:21:26 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,163.6,0.38,,
83.9177843,1:21:26 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,163.6,0.38,,
84.0219225,1:21:27 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,163.6,0.38,,
84.1218601,1:21:27 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,163.6,0.38,,
84.2175812,1:21:27 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,163.6,0.38,,
84.3220173,1:21:27 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,3.2,25.3,21.85,21.86,21.87,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,163.6,0.38,,
84.4221453,1:21:27 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,163.6,0.38,,
84.521041,1:21:27 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.14,0.14,21.91,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,163.6,0.38,,
84.6217354,1:21:27 PM,∞,∞,∞,35.54,35.42,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.14,0.14,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,163.6,0.38,,
84.7223452,1:21:27 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.14,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,163.6,0.38,,
84.8222677,1:21:27 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.14,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,163.6,0.38,,
84.9217867,1:21:27 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,161.9,0.38,,
85.0211509,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,161.9,0.38,,
85.1221468,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,161.9,0.38,,
85.2219065,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,161.9,0.38,,
85.3222543,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.14,36.78,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,161.9,0.38,,
85.4224822,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,161.9,0.38,,
85.5209451,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,161.9,0.38,,
85.6210372,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,161.9,0.38,,
85.7210489,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,5.7,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,161.9,0.38,,
85.821016,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,161.9,0.38,,
85.9211371,1:21:28 PM,∞,∞,∞,35.53,35.41,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,161.9,0.38,,
86.0210138,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,161.9,0.38,,
86.1211059,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,161.9,0.38,,
86.222072,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,159.8,0.37,,
86.3220849,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,159.8,0.37,,
86.4180654,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.13,0.13,21.92,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,159.8,0.37,,
86.5182739,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.13,0.13,21.90,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,159.8,0.37,,
86.6207049,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.12,0.13,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,159.8,0.37,,
86.7210716,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.33,36.75,0.0,7.3,25.3,21.85,21.86,21.88,0.12,0.13,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,159.8,0.37,,
86.8209353,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.57,36.77,0.0,7.3,25.3,21.85,21.86,21.88,0.12,0.12,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,159.8,0.37,,
86.9220891,1:21:29 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.57,36.77,0.0,7.3,25.3,21.85,21.86,21.88,0.12,0.12,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,159.8,0.37,,
87.0180845,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.57,36.77,0.0,7.3,25.3,21.85,21.86,21.88,0.12,0.12,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,159.8,0.37,,
87.1181191,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.57,36.77,0.0,7.3,25.3,21.85,21.87,21.88,0.12,0.12,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,159.8,0.37,,
87.2209564,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.31,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.85,21.87,21.88,0.12,0.12,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,159.8,0.37,,
87.3209365,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.85,21.87,21.88,0.12,0.12,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,159.8,0.37,,
87.4210678,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.85,21.87,21.88,0.12,0.12,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,159.8,0.37,,
87.5215679,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.85,21.87,21.88,0.12,0.12,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,159.8,0.37,,
87.6176373,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.85,21.87,21.88,0.12,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,159.8,0.37,,
87.718544,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.85,21.87,21.88,0.12,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,158.9,0.37,,
87.8187316,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.85,21.87,21.88,0.11,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,158.9,0.37,,
87.9178194,1:21:30 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.85,21.87,21.88,0.11,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,158.9,0.37,,
88.0179751,1:21:31 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.85,21.87,21.88,0.11,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,158.9,0.37,,
88.1178138,1:21:31 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.57,36.77,0.0,12.6,25.3,21.87,21.87,21.88,0.11,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,158.9,0.37,,
88.218129,1:21:31 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,12.6,25.3,21.87,21.87,21.88,0.11,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,158.9,0.37,,
88.3206714,1:21:31 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,12.6,25.3,21.87,21.87,21.88,0.11,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,158.9,0.37,,
88.4179623,1:21:31 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,12.6,25.3,21.87,21.87,21.88,0.11,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,158.9,0.37,,
88.5194997,1:21:31 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,12.6,25.3,21.87,21.87,21.88,0.11,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,158.9,0.37,,
88.6176272,1:21:31 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.11,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,158.9,0.37,,
88.7178589,1:21:31 PM,∞,∞,∞,35.53,35.40,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,158.9,0.37,,
88.8176056,1:21:31 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,158.9,0.37,,
88.9214931,1:21:31 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,158.9,0.37,,
89.0210609,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,157.7,0.37,,
89.1208774,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,157.7,0.37,,
89.2207452,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,157.7,0.37,,
89.3180369,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.93,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,157.7,0.37,,
89.4179097,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,157.7,0.37,,
89.5179602,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,157.7,0.37,,
89.6178063,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,157.7,0.37,,
89.7226653,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,157.7,0.37,,
89.8182062,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,15.7,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,157.7,0.37,,
89.9182705,1:21:32 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,157.7,0.37,,
90.0182441,1:21:33 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,157.7,0.37,,
90.1182097,1:21:33 PM,∞,∞,∞,35.52,35.38,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,157.7,0.37,,
90.2181559,1:21:33 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,157.7,0.37,,
90.3184974,1:21:33 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,157.7,0.37,,
90.4188366,1:21:33 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,156.7,0.37,,
90.5187603,1:21:33 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,156.7,0.37,,
90.6176679,1:21:33 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,156.7,0.37,,
90.7177312,1:21:33 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,156.7,0.37,,
90.8178357,1:21:33 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,156.7,0.37,,
90.9180395,1:21:33 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,0.81,36.77,0.0,17.8,25.3,21.87,21.87,21.88,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,156.7,0.37,,
91.0177573,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,17.8,25.3,21.87,21.87,21.89,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,156.7,0.37,,
91.1179658,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,17.8,25.3,21.87,21.87,21.89,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,156.7,0.37,,
91.2180075,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,17.8,25.3,21.87,21.87,21.89,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,156.7,0.37,,
91.3184832,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.10,0.10,21.90,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,156.7,0.37,,
91.4190726,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.10,0.11,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,156.7,0.37,,
91.5210951,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.10,0.11,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,156.7,0.37,,
91.6213348,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,156.7,0.37,,
91.7227491,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,156.7,0.37,,
91.8184047,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,155.4,0.36,,
91.9226859,1:21:34 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,155.4,0.36,,
92.0178088,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,155.4,0.36,,
92.1219716,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.90,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,155.4,0.36,,
92.2219854,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,155.4,0.36,,
92.321993,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.07,36.74,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,155.4,0.36,,
92.4218791,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,155.4,0.36,,
92.5197068,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,155.4,0.36,,
92.6194633,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,23.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,155.4,0.36,,
92.7194109,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,155.4,0.36,,
92.8195218,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,155.4,0.36,,
92.9191794,1:21:35 PM,∞,∞,∞,35.52,35.37,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,155.4,0.36,,
93.0208545,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,155.4,0.36,,
93.1176347,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,155.4,0.36,,
93.2181595,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.11,0.11,21.93,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,154.6,0.36,,
93.3189547,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.11,0.12,21.93,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,154.6,0.36,,
93.4220539,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.11,0.12,21.93,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,154.6,0.36,,
93.5181948,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.12,0.12,21.93,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,154.6,0.36,,
93.6181115,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.12,0.12,21.93,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,154.6,0.36,,
93.7222683,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.12,0.12,21.93,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,154.6,0.36,,
93.8222836,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.12,0.12,21.93,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,154.6,0.36,,
