ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
93.9222813,1:21:36 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.12,0.12,21.93,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,154.6,0.36,,
94.0226096,1:21:37 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,27.6,25.3,21.87,21.87,21.89,0.12,0.12,21.93,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,154.6,0.36,,
94.1177606,1:21:37 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.93,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,154.6,0.36,,
94.222735,1:21:37 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,154.6,0.36,,
94.3179184,1:21:37 PM,∞,∞,∞,35.51,35.36,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,154.6,0.36,,
94.417895,1:21:37 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,154.6,0.36,,
94.5212035,1:21:37 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,154.6,0.36,,
94.6224284,1:21:37 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,153.3,0.36,,
94.7203983,1:21:37 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,153.3,0.36,,
94.8211198,1:21:37 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,153.3,0.36,,
94.9209621,1:21:37 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,153.3,0.36,,
95.0212484,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.37,36.76,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,153.3,0.36,,
95.1212596,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,153.3,0.36,,
95.2218605,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,153.3,0.36,,
95.3210515,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,153.3,0.36,,
95.4180891,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,30.4,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,153.3,0.36,,
95.5190816,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,153.3,0.36,,
95.6214287,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,153.3,0.36,,
95.7211336,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.87,21.87,21.89,0.12,0.12,21.91,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,153.3,0.36,,
95.8211201,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,153.3,0.36,,
95.9207557,1:21:38 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,153.3,0.36,,
96.0178945,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,152.0,0.36,,
96.1181433,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,152.0,0.36,,
96.2193973,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.91,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,152.0,0.36,,
96.3197758,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,152.0,0.36,,
96.4197781,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.00,1.68,36.73,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,152.0,0.36,,
96.5198728,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,152.0,0.36,,
96.6178696,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,152.0,0.36,,
96.7178061,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,152.0,0.36,,
96.8178519,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,0.0,37.2,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,152.0,0.36,,
96.9200731,1:21:39 PM,∞,∞,∞,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,152.0,0.36,,
97.0189757,1:21:40 PM,11.9627,∞,11.9107,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,152.0,0.36,,
97.1189988,1:21:40 PM,11.9627,∞,11.9107,35.50,35.34,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,152.0,0.36,,
97.2185352,1:21:40 PM,11.9627,∞,11.9107,35.49,35.33,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,152.0,0.36,,
97.318074,1:21:40 PM,11.9627,∞,11.9107,35.49,35.33,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,152.0,0.35,,
97.4181805,1:21:40 PM,11.9627,∞,11.9107,35.49,35.33,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,150.9,0.35,,
97.522014,1:21:40 PM,11.9539,77.159,11.9019,35.49,35.33,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,150.9,0.35,,
97.6222456,1:21:40 PM,11.9539,77.159,11.9019,35.49,35.33,35.00,22.32,47.91,47.93,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,150.9,0.35,,
97.7184664,1:21:40 PM,11.9539,77.159,11.9019,35.49,35.33,35.00,22.32,47.91,47.91,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,150.9,0.35,,
97.8206298,1:21:40 PM,11.9539,77.159,11.9019,35.49,35.33,35.00,22.32,47.91,47.91,47.94,0.06,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,150.9,0.35,,
97.9176589,1:21:40 PM,11.9539,77.159,11.9019,35.49,35.33,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.91,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,150.9,0.35,,
98.0220505,1:21:41 PM,11.9539,77.103,11.9019,35.49,35.33,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,150.9,0.35,,
98.1178576,1:21:41 PM,11.9539,77.103,11.9019,35.49,35.33,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,150.9,0.35,,
98.22108,1:21:41 PM,11.9539,77.103,11.9019,35.49,35.33,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.1,45.7,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,150.9,0.35,,
98.3193384,1:21:41 PM,11.9539,77.103,11.9019,35.49,35.33,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,150.9,0.35,,
98.4209636,1:21:41 PM,11.9539,77.103,11.9019,35.49,35.33,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,150.9,0.35,,
98.5205756,1:21:41 PM,7.6226,77.103,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,150.9,0.35,,
98.6205581,1:21:41 PM,7.6226,77.103,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,150.9,0.35,,
98.7201572,1:21:41 PM,7.6226,77.103,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,150.9,0.35,,
98.8205511,1:21:41 PM,7.6226,77.103,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,149.7,0.35,,
98.920916,1:21:41 PM,7.6226,77.103,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,149.7,0.35,,
99.021498,1:21:42 PM,7.6226,49.166,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.94,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,149.7,0.35,,
99.1220954,1:21:42 PM,7.6226,49.166,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.67,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,149.7,0.35,,
99.2220505,1:21:42 PM,7.6226,49.166,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.67,0.10,2.05,36.75,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,149.7,0.35,,
99.3218253,1:21:42 PM,7.6226,49.166,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,149.7,0.35,,
99.4180767,1:21:42 PM,7.6226,49.166,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,149.7,0.35,,
99.5211945,1:21:42 PM,7.6226,49.166,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,149.7,0.35,,
99.6226487,1:21:42 PM,7.6226,49.166,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.8,45.5,25.3,21.88,21.87,21.89,0.12,0.12,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,149.7,0.35,,
99.7183255,1:21:42 PM,7.6226,49.166,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,149.7,0.35,,
99.8205666,1:21:42 PM,7.6226,49.166,7.5706,35.48,35.31,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,149.7,0.35,,
99.9200845,1:21:42 PM,7.6226,49.166,7.5706,35.47,35.29,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,149.7,0.35,,
100.0212311,1:21:43 PM,6.9757,49.166,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,149.7,0.35,,
100.1212633,1:21:43 PM,6.9757,49.166,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,148.1,0.35,,
100.2197214,1:21:43 PM,6.9757,49.166,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,148.1,0.35,,
100.3199899,1:21:43 PM,6.9757,49.166,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,148.1,0.35,,
100.4200983,1:21:43 PM,6.9757,49.166,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.67,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,148.1,0.35,,
100.5207637,1:21:43 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,148.1,0.35,,
100.6198222,1:21:43 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.10,2.48,36.74,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,148.1,0.35,,
100.7204744,1:21:43 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,148.1,0.35,,
100.8211987,1:21:43 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,148.1,0.35,,
100.9207325,1:21:43 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,148.1,0.35,,
101.0208236,1:21:44 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,1.9,54.8,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,148.1,0.35,,
101.1208691,1:21:44 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,148.1,0.35,,
101.2191569,1:21:44 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,148.1,0.35,,
101.3212804,1:21:44 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,148.1,0.35,,
101.42011,1:21:44 PM,6.9757,44.993,6.9237,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,148.1,0.35,,
101.5211278,1:21:44 PM,4.2313,44.993,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,147.9,0.35,,
101.620866,1:21:44 PM,4.2313,44.993,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,147.9,0.35,,
101.7176833,1:21:44 PM,4.2313,44.993,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.94,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,147.9,0.35,,
101.817684,1:21:44 PM,4.2313,44.993,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,147.9,0.35,,
101.9213089,1:21:44 PM,4.2313,44.993,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,147.9,0.35,,
102.0214869,1:21:45 PM,4.2313,27.292,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.16,2.95,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,147.9,0.35,,
102.1187885,1:21:45 PM,4.2313,27.292,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,147.9,0.35,,
102.2198066,1:21:45 PM,4.2313,27.292,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,147.9,0.35,,
102.3194682,1:21:45 PM,4.2313,27.292,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,147.9,0.35,,
102.4190014,1:21:45 PM,4.2313,27.292,4.1793,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.2,65.2,25.3,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,147.9,0.35,,
102.5214724,1:21:45 PM,3.9953,27.292,3.9433,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,147.9,0.35,,
102.6190557,1:21:45 PM,3.9953,27.292,3.9433,35.47,35.29,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,147.9,0.35,,
102.722771,1:21:45 PM,3.9953,27.292,3.9433,35.46,35.28,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.12,0.12,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,147.9,0.35,,
102.8226625,1:21:45 PM,3.9953,27.292,3.9433,35.46,35.28,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.12,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,147.9,0.35,,
102.9190657,1:21:45 PM,3.9953,27.292,3.9433,35.46,35.28,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.13,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,146.6,0.34,,
103.0190647,1:21:46 PM,3.9928,25.770,3.9408,35.46,35.28,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.13,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,146.6,0.34,,
103.1205005,1:21:46 PM,3.9928,25.770,3.9408,35.46,35.28,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.13,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,146.6,0.34,,
103.2208505,1:21:46 PM,3.9928,25.770,3.9408,35.46,35.28,35.00,22.32,47.91,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.13,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,146.6,0.34,,
103.3197758,1:21:46 PM,3.9928,25.770,3.9408,35.46,35.28,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.13,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,146.6,0.34,,
103.4199126,1:21:46 PM,3.9928,25.770,3.9408,35.46,35.28,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.71,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.13,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,146.6,0.34,,
103.5181986,1:21:46 PM,3.9922,25.754,3.9402,35.46,35.28,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.13,21.92,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,146.6,0.34,,
103.6200028,1:21:46 PM,3.9922,25.754,3.9402,35.46,35.28,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.13,21.92,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,146.6,0.34,,
103.7203022,1:21:46 PM,3.9922,25.754,3.9402,35.46,35.28,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.4,71.8,25.2,21.88,21.87,21.89,0.13,0.13,21.92,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,146.6,0.34,,
103.8204011,1:21:46 PM,3.9922,25.754,3.9402,35.46,35.28,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,146.6,0.34,,
103.9204522,1:21:46 PM,3.9922,25.754,3.9402,35.46,35.28,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,146.6,0.34,,
104.0203646,1:21:47 PM,3.9268,25.328,3.8748,35.46,35.28,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,146.6,0.34,,
104.120108,1:21:47 PM,3.9268,25.328,3.8748,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,146.6,0.34,,
104.2211255,1:21:47 PM,3.9268,25.328,3.8748,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,146.6,0.34,,
104.3196671,1:21:47 PM,3.9268,25.328,3.8748,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,146.2,0.34,,
104.4197299,1:21:47 PM,3.9268,25.328,3.8748,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,146.2,0.34,,
104.5191826,1:21:47 PM,3.9241,25.328,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,146.2,0.34,,
104.6203369,1:21:47 PM,3.9241,25.328,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,146.2,0.34,,
104.7221283,1:21:47 PM,3.9241,25.328,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.14,0.13,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,146.2,0.34,,
104.817798,1:21:47 PM,3.9241,25.328,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.17,3.44,36.74,3.5,76.1,25.3,21.88,21.87,21.89,0.14,0.13,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,146.2,0.34,,
104.9184073,1:21:47 PM,3.9241,25.328,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,3.5,76.1,25.3,21.88,21.87,21.89,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,146.2,0.34,,
105.0222127,1:21:48 PM,3.9241,25.310,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,3.5,76.1,25.3,21.88,21.87,21.89,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,146.2,0.34,,
105.1191452,1:21:48 PM,3.9241,25.310,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,3.5,76.1,25.3,21.88,21.87,21.89,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,146.2,0.34,,
105.2186096,1:21:48 PM,3.9241,25.310,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,146.2,0.34,,
105.322433,1:21:48 PM,3.9241,25.310,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,146.2,0.34,,
105.4178384,1:21:48 PM,3.9241,25.310,3.8721,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,146.2,0.34,,
105.5189953,1:21:48 PM,3.0411,25.310,2.9891,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,146.2,0.34,,
105.6204352,1:21:48 PM,3.0411,25.310,2.9891,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,146.2,0.34,,
105.7208709,1:21:48 PM,3.0411,25.310,2.9891,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,145.4,0.34,,
105.8201351,1:21:48 PM,3.0411,25.310,2.9891,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,145.4,0.34,,
105.922501,1:21:48 PM,3.0411,25.310,2.9891,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,145.4,0.34,,
106.0224155,1:21:49 PM,3.0411,19.615,2.9891,35.45,35.26,35.00,22.32,47.89,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,145.4,0.34,,
106.1201209,1:21:49 PM,3.0411,19.615,2.9891,35.45,35.26,35.00,22.32,47.91,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,145.4,0.34,,
106.2208967,1:21:49 PM,3.0411,19.615,2.9891,35.45,35.26,35.00,22.32,47.91,47.91,47.93,0.22,3.93,36.72,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,145.4,0.34,,
106.32079,1:21:49 PM,3.0411,19.615,2.9891,35.45,35.26,35.00,22.32,47.91,47.91,47.93,0.41,4.46,36.68,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,145.4,0.34,,
106.4209825,1:21:49 PM,3.0411,19.615,2.9891,35.45,35.26,35.00,22.32,47.91,47.91,47.93,0.41,4.46,36.68,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,145.4,0.34,,
106.5214483,1:21:49 PM,3.0411,19.615,2.9891,35.45,35.26,35.00,22.32,47.91,47.91,47.93,0.41,4.46,36.68,4.5,87.0,25.3,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,145.4,0.34,,
106.621923,1:21:49 PM,3.0411,19.615,2.9891,35.45,35.26,35.00,22.32,47.91,47.91,47.93,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,145.4,0.34,,
106.7210034,1:21:49 PM,3.0411,19.615,2.9891,35.45,35.26,35.00,22.32,47.91,47.91,47.93,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,145.4,0.34,,
106.8220875,1:21:49 PM,3.0411,19.615,2.9891,35.45,35.26,35.00,22.32,47.91,47.91,47.93,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,145.4,0.34,,
106.9221017,1:21:49 PM,3.0411,19.615,2.9891,35.44,35.24,35.01,22.32,47.91,47.91,47.93,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,145.4,0.34,,
107.0221245,1:21:50 PM,1.8138,19.615,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.93,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,145.4,0.34,,
107.1222109,1:21:50 PM,1.8138,19.615,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.93,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,144.7,0.34,,
107.2195962,1:21:50 PM,1.8138,19.615,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.93,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,144.7,0.34,,
107.3188328,1:21:50 PM,1.8138,19.615,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.93,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,144.7,0.34,,
107.4186317,1:21:50 PM,1.8138,19.615,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.94,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,144.7,0.34,,
107.5188284,1:21:50 PM,1.8138,11.699,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.94,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,144.7,0.34,,
107.618776,1:21:50 PM,1.8138,11.699,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.94,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,144.7,0.34,,
107.7201642,1:21:50 PM,1.8138,11.699,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.94,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,144.7,0.34,,
107.8199286,1:21:50 PM,1.8138,11.699,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.94,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,144.7,0.34,,
107.9198429,1:21:50 PM,1.8138,11.699,1.7618,35.44,35.24,35.01,22.32,47.91,47.91,47.94,0.41,4.46,36.68,7.5,94.0,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,144.7,0.34,,
108.0200141,1:21:51 PM,1.6479,11.699,1.5959,35.44,35.24,35.01,22.32,47.91,47.91,47.94,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,144.7,0.34,,
108.1220139,1:21:51 PM,1.6479,11.699,1.5959,35.44,35.24,35.01,22.32,47.91,47.91,47.94,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,144.7,0.34,,
108.2224446,1:21:51 PM,1.6479,11.699,1.5959,35.44,35.24,35.01,22.32,47.91,47.91,47.94,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,144.7,0.34,,
108.3227064,1:21:51 PM,1.6479,11.699,1.5959,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,144.7,0.34,,
108.4217294,1:21:51 PM,1.6479,11.699,1.5959,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,144.7,0.34,,
108.5180855,1:21:51 PM,1.6468,10.629,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,143.5,0.34,,
108.618725,1:21:51 PM,1.6468,10.629,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,143.5,0.34,,
108.7177292,1:21:51 PM,1.6468,10.629,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,143.5,0.34,,
108.8188308,1:21:51 PM,1.6468,10.629,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,143.5,0.34,,
108.9223022,1:21:51 PM,1.6468,10.629,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.41,4.46,36.68,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,143.5,0.34,,
109.019173,1:21:52 PM,1.6468,10.622,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,143.5,0.34,,
109.1197678,1:21:52 PM,1.6468,10.622,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,143.5,0.34,,
109.2205734,1:21:52 PM,1.6468,10.622,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,143.5,0.34,,
109.3203194,1:21:52 PM,1.6468,10.622,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,8.2,98.1,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,143.5,0.34,,
109.4205182,1:21:52 PM,1.6468,10.622,1.5948,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,143.5,0.34,,
109.5207852,1:21:52 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,143.5,0.34,,
109.6177328,1:21:52 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,143.5,0.34,,
109.7201683,1:21:52 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,143.5,0.34,,
109.8201338,1:21:52 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,143.5,0.34,,
109.9177362,1:21:52 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,143.5,0.34,,
110.0181392,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,143.5,0.34,,
110.1179763,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.93,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.89,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,143.5,0.34,,
110.2192655,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.90,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,143.5,0.34,,
110.321609,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.49,4.94,36.73,9.9,108.5,25.2,21.88,21.87,21.90,0.14,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,143.5,0.34,,
110.4216046,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.68,5.47,36.70,9.9,108.5,25.2,21.88,21.87,21.90,0.15,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,143.5,0.34,,
110.5217461,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.68,5.47,36.70,9.9,108.5,25.2,21.88,21.87,21.90,0.15,0.14,21.92,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,143.5,0.34,,
110.6215169,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.68,5.47,36.70,9.9,108.5,25.2,21.88,21.87,21.90,0.15,0.15,21.92,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,143.5,0.34,,
110.7227578,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.68,5.47,36.70,9.9,108.5,25.2,21.88,21.87,21.90,0.15,0.15,21.92,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,143.5,0.34,,
110.8205765,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.87,21.90,0.15,0.15,21.92,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,143.5,0.34,,
110.9212256,1:21:53 PM,1.3628,8.790,1.3108,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.87,21.90,0.15,0.15,21.92,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,143.5,0.34,,
111.0182166,1:21:54 PM,0.9829,6.340,0.9309,35.43,35.23,35.00,22.32,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.87,21.90,0.15,0.15,21.92,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,143.5,0.34,,
111.11823,1:21:54 PM,0.9829,6.340,0.9309,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.87,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,143.5,0.34,,
111.2206361,1:21:54 PM,0.9829,6.340,0.9309,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.87,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,143.5,0.33,,
111.3201095,1:21:54 PM,0.9829,6.340,0.9309,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.87,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,142.8,0.33,,
111.4181554,1:21:54 PM,0.9829,6.340,0.9309,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.87,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,142.8,0.33,,
111.5183232,1:21:54 PM,0.9821,6.340,0.9301,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.87,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,142.8,0.33,,
111.6181015,1:21:54 PM,0.9821,6.340,0.9301,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.87,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,142.8,0.33,,
111.721061,1:21:54 PM,0.9821,6.340,0.9301,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,142.8,0.33,,
111.8211688,1:21:54 PM,0.9821,6.340,0.9301,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,142.8,0.33,,
111.9212452,1:21:54 PM,0.9821,6.340,0.9301,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,142.8,0.33,,
112.0211377,1:21:55 PM,0.9821,6.334,0.9301,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,142.8,0.33,,
112.1212273,1:21:55 PM,0.9821,6.334,0.9301,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.3,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,142.8,0.33,,
112.2205659,1:21:55 PM,0.9821,6.334,0.9301,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,142.8,0.33,,
112.3210237,1:21:55 PM,0.9821,6.334,0.9301,35.42,35.21,35.00,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,142.8,0.33,,
112.4212934,1:21:55 PM,0.9821,6.334,0.9301,35.41,35.19,35.01,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,142.8,0.33,,
112.5190548,1:21:55 PM,0.9808,6.334,0.9288,35.41,35.19,35.01,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,142.8,0.33,,
112.6190325,1:21:55 PM,0.9808,6.334,0.9288,35.41,35.19,35.01,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,142.8,0.33,,
112.7189793,1:21:55 PM,0.9808,6.334,0.9288,35.41,35.19,35.01,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,142.3,0.33,,
112.818928,1:21:55 PM,0.9808,6.334,0.9288,35.41,35.19,35.01,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,142.3,0.33,,
112.9188737,1:21:55 PM,0.9808,6.334,0.9288,35.41,35.19,35.01,22.33,47.91,47.91,47.94,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.15,0.15,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,142.3,0.33,,
113.0198703,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.15,0.15,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,142.3,0.33,,
113.1183069,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.68,5.47,36.70,13.8,120.0,25.2,21.88,21.88,21.90,0.16,0.15,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,142.3,0.33,,
113.2192428,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,13.8,120.0,25.2,21.88,21.88,21.90,0.16,0.15,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,142.3,0.33,,
113.3214577,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,13.8,120.0,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,142.3,0.33,,
113.4221955,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,13.8,120.0,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,142.3,0.33,,
113.5188641,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,13.8,120.0,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,142.3,0.33,,
113.6225353,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,142.3,0.33,,
113.7213918,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,142.3,0.33,,
113.821575,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,142.3,0.33,,
113.922079,1:21:56 PM,0.9808,6.326,0.9288,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,142.3,0.33,,
114.0222835,1:21:57 PM,0.7784,6.326,0.7264,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,142.3,0.33,,
114.1223395,1:21:57 PM,0.7784,6.326,0.7264,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,141.6,0.33,,
114.22079,1:21:57 PM,0.7784,6.326,0.7264,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,141.6,0.33,,
114.3207351,1:21:57 PM,0.7784,6.326,0.7264,35.41,35.19,35.01,22.33,47.89,47.89,47.93,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,141.6,0.33,,
114.4208106,1:21:57 PM,0.7784,6.326,0.7264,35.41,35.19,35.01,22.33,47.91,47.91,47.94,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,141.6,0.33,,
114.5211829,1:21:57 PM,0.7784,5.021,0.7264,35.41,35.19,35.01,22.33,47.91,47.91,47.94,0.87,6.02,36.68,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,141.6,0.33,,
114.6186686,1:21:57 PM,0.7784,5.021,0.7264,35.41,35.19,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,141.6,0.33,,
114.7177616,1:21:57 PM,0.7784,5.021,0.7264,35.41,35.19,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,141.6,0.33,,
114.8216826,1:21:57 PM,0.7784,5.021,0.7264,35.41,35.19,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,141.6,0.33,,
114.9181589,1:21:57 PM,0.7784,5.021,0.7264,35.41,35.19,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,17.4,131.9,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,141.6,0.33,,
115.0221766,1:21:58 PM,0.6150,5.021,0.5630,35.41,35.19,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,141.6,0.33,,
115.1190646,1:21:58 PM,0.6150,5.021,0.5630,35.41,35.19,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,141.6,0.33,,
115.2205919,1:21:58 PM,0.6150,5.021,0.5630,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,141.6,0.33,,
115.3203191,1:21:58 PM,0.6150,5.021,0.5630,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,141.6,0.33,,
115.4200421,1:21:58 PM,0.6150,5.021,0.5630,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,141.2,0.33,,
115.5201703,1:21:58 PM,0.6145,3.967,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,141.2,0.33,,
115.6201167,1:21:58 PM,0.6145,3.967,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,141.2,0.33,,
115.7201835,1:21:58 PM,0.6145,3.967,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,141.2,0.33,,
115.8223517,1:21:58 PM,0.6145,3.967,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,141.2,0.33,,
115.9203047,1:21:58 PM,0.6145,3.967,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.08,6.52,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,141.2,0.33,,
116.0213403,1:21:59 PM,0.6145,3.963,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,141.2,0.33,,
116.1211988,1:21:59 PM,0.6145,3.963,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,141.2,0.33,,
116.2203289,1:21:59 PM,0.6145,3.963,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,141.2,0.33,,
116.3212045,1:21:59 PM,0.6145,3.963,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,22.0,143.2,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,141.2,0.33,,
116.4179886,1:21:59 PM,0.6145,3.963,0.5625,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,141.2,0.33,,
116.5200142,1:21:59 PM,0.5198,3.963,0.4678,35.40,35.18,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,141.2,0.33,,
116.6211786,1:21:59 PM,0.5198,3.963,0.4678,35.38,35.16,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,141.2,0.33,,
116.7222006,1:21:59 PM,0.5198,3.963,0.4678,35.38,35.16,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.16,0.16,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,141.2,0.33,,
116.8201835,1:21:59 PM,0.5198,3.963,0.4678,35.38,35.16,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,141.0,0.33,,
116.9200999,1:21:59 PM,0.5198,3.963,0.4678,35.38,35.16,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,141.0,0.33,,
117.0200423,1:22:00 PM,0.5194,3.353,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.17,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,141.0,0.33,,
117.1199875,1:22:00 PM,0.5194,3.353,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.94,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.17,0.17,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,141.0,0.33,,
117.2199363,1:22:00 PM,0.5194,3.353,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.17,0.17,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,141.0,0.33,,
