ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
117.3193464,1:22:00 PM,0.5194,3.353,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.64,26.0,150.8,25.2,21.88,21.88,21.90,0.17,0.17,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,141.0,0.33,,
117.4183513,1:22:00 PM,0.5194,3.353,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,26.0,150.8,25.2,21.88,21.88,21.90,0.17,0.17,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,141.0,0.33,,
117.5201505,1:22:00 PM,0.5194,3.350,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,26.0,150.8,25.2,21.88,21.88,21.90,0.17,0.17,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,141.0,0.33,,
117.6192767,1:22:00 PM,0.5194,3.350,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,26.0,150.8,25.2,21.88,21.88,21.90,0.17,0.17,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,141.0,0.33,,
117.7194129,1:22:00 PM,0.5194,3.350,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,26.0,150.8,25.2,21.88,21.88,21.90,0.17,0.17,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,141.0,0.33,,
117.8217882,1:22:00 PM,0.5194,3.350,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.88,21.88,21.90,0.17,0.17,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,141.0,0.33,,
117.9216564,1:22:00 PM,0.5194,3.350,0.4674,35.38,35.16,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.88,21.88,21.90,0.17,0.18,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,141.0,0.33,,
118.0209087,1:22:01 PM,0.4994,3.221,0.4474,35.37,35.15,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.88,21.88,21.90,0.17,0.18,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,141.0,0.33,,
118.1208559,1:22:01 PM,0.4994,3.221,0.4474,35.37,35.15,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.88,21.88,21.90,0.18,0.18,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,141.0,0.33,,
118.2210438,1:22:01 PM,0.4994,3.221,0.4474,35.37,35.15,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.88,21.88,21.90,0.18,0.18,21.96,59.9,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,140.3,0.33,,
118.3179713,1:22:01 PM,0.4994,3.221,0.4474,35.37,35.15,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.88,21.88,21.90,0.18,0.18,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,140.3,0.33,,
118.4219749,1:22:01 PM,0.4994,3.221,0.4474,35.37,35.15,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.88,21.88,21.90,0.18,0.18,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,140.3,0.33,,
118.5219128,1:22:01 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,47.91,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.89,21.88,21.90,0.18,0.18,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,140.3,0.33,,
118.6220684,1:22:01 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.89,21.88,21.90,0.18,0.18,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,140.3,0.33,,
118.7216579,1:22:01 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.33,7.03,36.67,27.0,155.5,25.2,21.89,21.88,21.90,0.18,0.18,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.3,0.33,,
118.8220278,1:22:01 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,27.0,155.5,25.2,21.89,21.88,21.90,0.18,0.18,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.3,0.33,,
118.9219922,1:22:01 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,27.0,155.5,25.2,21.89,21.88,21.90,0.19,0.18,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.3,0.33,,
119.0219645,1:22:02 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,27.0,155.5,25.2,21.89,21.88,21.90,0.19,0.18,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.3,0.33,,
119.122323,1:22:02 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,140.3,0.33,,
119.2224039,1:22:02 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,140.3,0.33,,
119.3223929,1:22:02 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,140.3,0.33,,
119.4219933,1:22:02 PM,0.4993,3.220,0.4473,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,140.3,0.33,,
119.5211832,1:22:02 PM,0.4210,3.220,0.3690,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,140.3,0.33,,
119.6183091,1:22:02 PM,0.4210,3.220,0.3690,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,140.3,0.33,,
119.718256,1:22:02 PM,0.4210,3.220,0.3690,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,140.3,0.33,,
119.8192952,1:22:02 PM,0.4210,3.220,0.3690,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,140.3,0.33,,
119.9191619,1:22:02 PM,0.4210,3.220,0.3690,35.37,35.15,35.01,22.33,48.03,47.91,47.93,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,140.3,0.33,,
120.0222624,1:22:03 PM,0.4210,2.715,0.3690,35.37,35.15,35.01,22.33,47.91,47.91,47.55,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,140.3,0.33,,
120.1210202,1:22:03 PM,0.4210,2.715,0.3690,35.37,35.15,35.01,22.33,47.91,47.91,47.55,1.58,7.52,36.64,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,140.3,0.33,,
120.2207923,1:22:03 PM,0.4210,2.715,0.3690,35.37,35.15,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.3,0.33,,
120.3207406,1:22:03 PM,0.4210,2.715,0.3690,35.37,35.15,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.3,0.33,,
120.420956,1:22:03 PM,0.4210,2.715,0.3690,35.37,35.15,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,32.0,166.2,25.2,21.89,21.88,21.90,0.19,0.19,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.3,0.33,,
120.5214281,1:22:03 PM,0.3789,2.715,0.3269,35.37,35.15,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.3,0.33,,
120.6212488,1:22:03 PM,0.3789,2.715,0.3269,35.37,35.15,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.3,0.33,,
120.7213014,1:22:03 PM,0.3789,2.715,0.3269,35.37,35.15,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.3,0.33,,
120.8212998,1:22:03 PM,0.3789,2.715,0.3269,35.36,35.13,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.3,0.33,,
120.9190865,1:22:03 PM,0.3789,2.715,0.3269,35.36,35.13,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.3,0.33,,
121.0192521,1:22:04 PM,0.3786,2.444,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
121.1198927,1:22:04 PM,0.3786,2.444,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
121.2198983,1:22:04 PM,0.3786,2.444,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.55,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
121.3199382,1:22:04 PM,0.3786,2.444,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
121.4199362,1:22:04 PM,0.3786,2.444,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,140.1,0.33,,
121.518724,1:22:04 PM,0.3786,2.442,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,140.1,0.33,,
121.6218119,1:22:04 PM,0.3786,2.442,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,140.1,0.33,,
121.7189775,1:22:04 PM,0.3786,2.442,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.19,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,140.1,0.33,,
121.8207322,1:22:04 PM,0.3786,2.442,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,35.6,171.6,25.2,21.89,21.88,21.90,0.19,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,140.1,0.33,,
121.9199151,1:22:04 PM,0.3786,2.442,0.3266,35.36,35.13,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.19,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,140.1,0.33,,
122.0200375,1:22:05 PM,0.3690,2.442,0.3170,35.36,35.13,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,140.1,0.33,,
122.1201703,1:22:05 PM,0.3690,2.442,0.3170,35.36,35.13,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,140.1,0.33,,
122.2179568,1:22:05 PM,0.3690,2.442,0.3170,35.35,35.12,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.1,0.33,,
122.318065,1:22:05 PM,0.3690,2.442,0.3170,35.35,35.12,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.1,0.33,,
122.4181437,1:22:05 PM,0.3690,2.442,0.3170,35.35,35.12,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.1,0.33,,
122.5227522,1:22:05 PM,0.3687,2.380,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.1,0.33,,
122.6187762,1:22:05 PM,0.3687,2.380,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.18,0.18,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.1,0.33,,
122.7180323,1:22:05 PM,0.3687,2.380,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.16,0.18,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.1,0.33,,
122.8184338,1:22:05 PM,0.3687,2.380,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,1.79,7.92,36.66,36.5,174.7,25.2,21.89,21.88,21.90,0.16,0.18,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.1,0.33,,
122.9210174,1:22:05 PM,0.3687,2.380,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,36.5,174.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,140.1,0.33,,
123.0209992,1:22:06 PM,0.3687,2.378,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,36.5,174.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,140.1,0.33,,
123.1210236,1:22:06 PM,0.3687,2.378,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,36.5,174.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,140.1,0.33,,
123.2208243,1:22:06 PM,0.3687,2.378,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,36.5,174.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,140.1,0.33,,
123.3204882,1:22:06 PM,0.3687,2.378,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.1,0.33,,
123.4227441,1:22:06 PM,0.3687,2.378,0.3167,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.1,0.33,,
123.5192574,1:22:06 PM,0.3231,2.378,0.2711,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.1,0.33,,
123.6201182,1:22:06 PM,0.3231,2.378,0.2711,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,140.1,0.33,,
123.7206254,1:22:06 PM,0.3231,2.378,0.2711,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.1,0.33,,
123.8192055,1:22:06 PM,0.3231,2.378,0.2711,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.1,0.33,,
123.9200363,1:22:06 PM,0.3231,2.378,0.2711,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.88,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.1,0.33,,
124.0202307,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.33,47.91,47.91,47.94,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.89,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,140.1,0.33,,
124.1203287,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.33,47.93,47.91,47.96,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.89,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
124.222842,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.34,47.93,47.91,47.96,2.07,8.40,36.65,41.7,185.7,25.2,21.89,21.89,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
124.3213271,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,41.7,185.7,25.2,21.89,21.89,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
124.4221345,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,41.7,185.7,25.2,21.89,21.89,21.90,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
124.5182142,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,41.7,185.7,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,140.1,0.33,,
124.6222719,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,41.7,185.7,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,140.1,0.33,,
124.7178957,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,140.1,0.33,,
124.8222359,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,140.1,0.33,,
124.9224277,1:22:07 PM,0.3231,2.084,0.2711,35.35,35.12,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,140.1,0.33,,
125.0224738,1:22:08 PM,0.2888,2.084,0.2368,35.33,35.11,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,140.1,0.33,,
125.122241,1:22:08 PM,0.2888,2.084,0.2368,35.33,35.11,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,140.1,0.33,,
125.2192473,1:22:08 PM,0.2888,2.084,0.2368,35.33,35.11,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,140.1,0.33,,
125.3202528,1:22:08 PM,0.2888,2.084,0.2368,35.33,35.11,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
125.4201999,1:22:08 PM,0.2888,2.084,0.2368,35.33,35.11,35.01,22.34,47.93,47.91,47.96,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
125.5205867,1:22:08 PM,0.2888,1.863,0.2368,35.33,35.11,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,140.1,0.33,,
125.6205177,1:22:08 PM,0.2888,1.863,0.2368,35.33,35.11,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,140.1,0.33,,
125.7180428,1:22:08 PM,0.2888,1.863,0.2368,35.33,35.11,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,140.1,0.33,,
125.8183533,1:22:08 PM,0.2888,1.863,0.2368,35.33,35.11,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,140.1,0.33,,
125.9183612,1:22:08 PM,0.2888,1.863,0.2368,35.33,35.11,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,140.1,0.33,,
126.0183083,1:22:09 PM,0.2888,1.863,0.2368,35.33,35.11,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,46.6,191.0,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,140.1,0.33,,
126.1185093,1:22:09 PM,0.2888,1.863,0.2368,35.33,35.11,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,140.1,0.33,,
126.2182326,1:22:09 PM,0.2888,1.863,0.2368,35.33,35.11,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,140.1,0.33,,
126.3185937,1:22:09 PM,0.2888,1.863,0.2368,35.33,35.11,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,140.1,0.33,,
126.4192583,1:22:09 PM,0.2888,1.863,0.2368,35.32,35.10,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.16,0.17,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,140.1,0.33,,
126.5187159,1:22:09 PM,0.2826,1.863,0.2306,35.32,35.10,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.16,0.17,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,140.1,0.33,,
126.6191864,1:22:09 PM,0.2826,1.863,0.2306,35.32,35.10,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.17,0.17,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,139.5,0.33,,
126.7210721,1:22:09 PM,0.2826,1.863,0.2306,35.32,35.10,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.17,0.17,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,139.5,0.33,,
126.8216069,1:22:09 PM,0.2826,1.863,0.2306,35.32,35.10,35.01,22.34,47.69,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.17,0.17,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.5,0.33,,
126.9220018,1:22:09 PM,0.2826,1.863,0.2306,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.17,0.17,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.5,0.33,,
127.0223216,1:22:10 PM,0.2826,1.823,0.2306,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.36,8.80,36.62,47.5,194.4,25.2,21.89,21.89,21.90,0.17,0.17,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.5,0.33,,
127.12042,1:22:10 PM,0.2826,1.823,0.2306,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,47.5,194.4,25.2,21.89,21.89,21.90,0.17,0.17,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.5,0.33,,
127.220773,1:22:10 PM,0.2826,1.823,0.2306,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,47.5,194.4,25.2,21.89,21.89,21.90,0.17,0.17,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,139.5,0.33,,
127.3212651,1:22:10 PM,0.2826,1.823,0.2306,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,47.5,194.4,25.2,21.89,21.89,21.90,0.18,0.17,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,139.5,0.33,,
127.4200084,1:22:10 PM,0.2826,1.823,0.2306,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,47.5,194.4,25.2,21.89,21.89,21.90,0.18,0.17,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,139.5,0.33,,
127.5221994,1:22:10 PM,0.2513,1.823,0.1993,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.90,0.18,0.18,21.96,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,139.5,0.33,,
127.6188309,1:22:10 PM,0.2513,1.823,0.1993,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.90,0.18,0.18,21.96,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.5,0.33,,
127.7186018,1:22:10 PM,0.2513,1.823,0.1993,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.90,0.18,0.18,21.96,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.5,0.33,,
127.8180742,1:22:10 PM,0.2513,1.823,0.1993,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.90,0.18,0.18,21.96,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.5,0.33,,
127.9184061,1:22:10 PM,0.2513,1.823,0.1993,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,139.5,0.33,,
128.0213535,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,139.4,0.33,,
128.1214533,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,139.4,0.33,,
128.2227802,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.77,47.67,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,139.4,0.33,,
128.3184105,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.91,47.93,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.4,0.33,,
128.4184375,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.91,47.93,2.63,9.20,36.63,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.4,0.33,,
128.5197074,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.4,0.33,,
128.6198725,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.4,0.33,,
128.7204489,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.4,0.33,,
128.8209695,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,53.4,203.4,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.4,0.33,,
128.9194577,1:22:11 PM,0.2513,1.621,0.1993,35.32,35.10,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.4,0.33,,
129.0199502,1:22:12 PM,0.2267,1.621,0.1747,35.32,35.10,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.4,0.33,,
129.1208168,1:22:12 PM,0.2267,1.621,0.1747,35.31,35.09,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,139.4,0.33,,
129.2223683,1:22:12 PM,0.2267,1.621,0.1747,35.31,35.09,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,139.4,0.33,,
129.3215021,1:22:12 PM,0.2267,1.621,0.1747,35.31,35.09,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,139.2,0.33,,
129.4218693,1:22:12 PM,0.2267,1.621,0.1747,35.31,35.09,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,139.2,0.33,,
129.5225772,1:22:12 PM,0.2265,1.462,0.1745,35.31,35.09,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,139.2,0.33,,
129.6214414,1:22:12 PM,0.2265,1.462,0.1745,35.31,35.09,35.01,22.34,47.91,47.91,47.93,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,139.2,0.33,,
129.7213736,1:22:12 PM,0.2265,1.462,0.1745,35.31,35.09,35.01,22.34,47.91,47.59,47.37,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,139.2,0.33,,
129.8224081,1:22:12 PM,0.2265,1.462,0.1745,35.31,35.09,35.01,22.34,47.91,47.59,47.37,2.91,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.2,0.33,,
129.9212697,1:22:12 PM,0.2265,1.462,0.1745,35.31,35.09,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.2,0.33,,
130.0181114,1:22:13 PM,0.2265,1.461,0.1745,35.31,35.09,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.2,0.33,,
130.1181686,1:22:13 PM,0.2265,1.461,0.1745,35.31,35.09,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.2,209.5,25.2,21.89,21.89,21.91,0.18,0.18,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.2,0.33,,
130.2213117,1:22:13 PM,0.2265,1.461,0.1745,35.31,35.09,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.18,0.16,21.93,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.2,0.33,,
130.3210924,1:22:13 PM,0.2265,1.461,0.1745,35.31,35.09,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.18,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.2,0.33,,
130.4222897,1:22:13 PM,0.2265,1.461,0.1745,35.31,35.09,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.2,0.33,,
130.522327,1:22:13 PM,0.2256,1.461,0.1736,35.30,35.08,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.2,0.33,,
130.622321,1:22:13 PM,0.2256,1.461,0.1736,35.30,35.08,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.2,0.33,,
130.7214716,1:22:13 PM,0.2256,1.461,0.1736,35.30,35.08,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.6,0.33,,
130.8220553,1:22:13 PM,0.2256,1.461,0.1736,35.30,35.08,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.6,0.33,,
130.9223207,1:22:13 PM,0.2256,1.461,0.1736,35.30,35.08,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.6,0.33,,
131.0180239,1:22:14 PM,0.2256,1.455,0.1736,35.30,35.08,35.01,22.34,47.91,47.59,47.37,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,139.6,0.33,,
131.1179834,1:22:14 PM,0.2256,1.455,0.1736,35.30,35.08,35.01,22.34,47.89,47.93,47.93,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,139.6,0.33,,
131.2183287,1:22:14 PM,0.2256,1.455,0.1736,35.30,35.08,35.01,22.34,47.89,47.93,47.93,3.15,9.48,36.60,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,139.6,0.33,,
131.31878,1:22:14 PM,0.2256,1.455,0.1736,35.30,35.08,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,139.6,0.33,,
131.4203001,1:22:14 PM,0.2256,1.455,0.1736,35.30,35.08,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,139.6,0.33,,
131.5184256,1:22:14 PM,0.2256,1.455,0.1736,35.30,35.08,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,59.4,213.0,25.2,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,139.6,0.33,,
131.6224506,1:22:14 PM,0.2256,1.455,0.1736,35.30,35.08,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,139.6,0.33,,
131.7228594,1:22:14 PM,0.2256,1.455,0.1736,35.30,35.08,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,139.6,0.33,,
131.8228108,1:22:14 PM,0.2256,1.455,0.1736,35.30,35.08,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,139.6,0.33,,
131.922626,1:22:14 PM,0.2256,1.455,0.1736,35.28,35.07,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,139.6,0.33,,
132.0183089,1:22:15 PM,0.2087,1.455,0.1567,35.28,35.07,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,139.6,0.33,,
132.1191561,1:22:15 PM,0.2087,1.455,0.1567,35.28,35.07,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,139.1,0.33,,
132.2216275,1:22:15 PM,0.2087,1.455,0.1567,35.28,35.07,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.1,0.33,,
132.3183903,1:22:15 PM,0.2087,1.455,0.1567,35.28,35.07,35.01,22.34,47.89,47.93,47.93,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.1,0.33,,
132.4228552,1:22:15 PM,0.2087,1.455,0.1567,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.89,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.1,0.33,,
132.5227524,1:22:15 PM,0.2087,1.346,0.1567,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.1,0.33,,
132.6230488,1:22:15 PM,0.2087,1.346,0.1567,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.15,9.77,36.58,64.2,215.0,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
132.7213138,1:22:15 PM,0.2087,1.346,0.1567,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,64.2,215.0,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
132.8179753,1:22:15 PM,0.2087,1.346,0.1567,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,64.2,215.0,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
132.9218521,1:22:15 PM,0.2087,1.346,0.1567,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,64.2,215.0,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
133.0222181,1:22:16 PM,0.1913,1.346,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
133.1218937,1:22:16 PM,0.1913,1.346,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
133.222247,1:22:16 PM,0.1913,1.346,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
133.320247,1:22:16 PM,0.1913,1.346,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.1,0.33,,
133.4224473,1:22:16 PM,0.1913,1.346,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.1,0.33,,
133.519142,1:22:16 PM,0.1913,1.234,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.4,0.33,,
133.6191442,1:22:16 PM,0.1913,1.234,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.4,0.33,,
133.7227617,1:22:16 PM,0.1913,1.234,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,139.4,0.33,,
133.819317,1:22:16 PM,0.1913,1.234,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.89,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,139.4,0.33,,
133.9193238,1:22:16 PM,0.1913,1.234,0.1393,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.90,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,139.4,0.33,,
134.0193365,1:22:17 PM,0.1912,1.234,0.1392,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.44,10.00,36.58,70.0,219.6,25.1,21.90,21.90,21.91,0.16,0.16,21.95,60.0,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,139.4,0.33,,
134.1196362,1:22:17 PM,0.1912,1.234,0.1392,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,70.0,219.6,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.4,0.33,,
134.2202631,1:22:17 PM,0.1912,1.234,0.1392,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,70.0,219.6,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.4,0.33,,
134.3225019,1:22:17 PM,0.1912,1.234,0.1392,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,70.0,219.6,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.4,0.33,,
134.4227646,1:22:17 PM,0.1912,1.234,0.1392,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.4,0.33,,
134.5226738,1:22:17 PM,0.1841,1.233,0.1321,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.4,0.33,,
134.6221715,1:22:17 PM,0.1841,1.233,0.1321,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.4,0.33,,
134.7221764,1:22:17 PM,0.1841,1.233,0.1321,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.4,0.33,,
134.8181763,1:22:17 PM,0.1841,1.233,0.1321,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,139.4,0.33,,
134.9181898,1:22:17 PM,0.1841,1.233,0.1321,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,139.1,0.33,,
135.0225858,1:22:18 PM,0.1840,1.188,0.1320,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,139.1,0.33,,
135.1224022,1:22:18 PM,0.1840,1.188,0.1320,35.28,35.07,35.01,22.34,47.91,47.91,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,139.1,0.33,,
135.2221275,1:22:18 PM,0.1840,1.188,0.1320,35.28,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,139.1,0.33,,
135.3220706,1:22:18 PM,0.1840,1.188,0.1320,35.28,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
135.4222228,1:22:18 PM,0.1840,1.188,0.1320,35.28,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
135.5222232,1:22:18 PM,0.1840,1.187,0.1320,35.28,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.91,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.1,0.33,,
135.6221688,1:22:18 PM,0.1840,1.187,0.1320,35.28,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.92,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.1,0.33,,
135.722269,1:22:18 PM,0.1840,1.187,0.1320,35.28,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,72.7,220.4,25.1,21.90,21.90,21.92,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.1,0.33,,
135.8215456,1:22:18 PM,0.1840,1.187,0.1320,35.28,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.1,0.33,,
135.9184061,1:22:18 PM,0.1840,1.187,0.1320,35.28,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.1,0.33,,
136.0182263,1:22:19 PM,0.1829,1.187,0.1309,35.28,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.94,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,139.1,0.33,,
136.1182474,1:22:19 PM,0.1829,1.187,0.1309,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,139.1,0.33,,
136.21871,1:22:19 PM,0.1829,1.187,0.1309,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,139.1,0.33,,
136.3192502,1:22:19 PM,0.1829,1.187,0.1309,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,138.8,0.33,,
136.4191967,1:22:19 PM,0.1829,1.187,0.1309,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,138.8,0.33,,
136.5196277,1:22:19 PM,0.1827,1.179,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,138.8,0.33,,
136.6185007,1:22:19 PM,0.1827,1.179,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,138.8,0.33,,
136.7190735,1:22:19 PM,0.1827,1.179,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.61,10.05,36.60,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,138.8,0.33,,
136.8194678,1:22:19 PM,0.1827,1.179,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
136.9194151,1:22:19 PM,0.1827,1.179,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,73.1,220.8,25.1,21.90,21.90,21.92,0.16,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
137.019387,1:22:20 PM,0.1827,1.178,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,73.1,220.8,25.1,21.90,21.90,21.92,0.15,0.16,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
137.1187549,1:22:20 PM,0.1827,1.178,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,73.1,220.8,25.1,21.90,21.90,21.92,0.15,0.15,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
137.2183542,1:22:20 PM,0.1827,1.178,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.15,0.15,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
137.3195808,1:22:20 PM,0.1827,1.178,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.15,0.15,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
137.4185032,1:22:20 PM,0.1827,1.178,0.1307,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.15,0.15,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
137.5182851,1:22:20 PM,0.1699,1.178,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.15,0.15,21.92,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
137.6184914,1:22:20 PM,0.1699,1.178,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.15,0.15,21.96,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.8,0.33,,
137.7191994,1:22:20 PM,0.1699,1.178,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.14,0.15,21.96,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.9,0.33,,
137.820123,1:22:20 PM,0.1699,1.178,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.14,0.15,21.96,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.9,0.33,,
137.9212679,1:22:20 PM,0.1699,1.178,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.94,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.9,0.33,,
138.0214439,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,138.9,0.33,,
138.1186718,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,3.91,10.18,36.61,78.6,222.6,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,138.9,0.33,,
138.2181334,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,78.6,222.6,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,138.9,0.33,,
138.3211441,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,78.6,222.6,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,138.9,0.33,,
138.4216768,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,78.6,222.6,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,138.9,0.33,,
138.5214386,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,78.6,222.6,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,138.9,0.33,,
138.6213255,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,138.9,0.33,,
138.7179101,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,138.9,0.33,,
138.8179429,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,138.9,0.33,,
138.9223198,1:22:21 PM,0.1699,1.096,0.1179,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,138.9,0.33,,
139.0223509,1:22:22 PM,0.1648,1.096,0.1128,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,138.9,0.33,,
139.1179547,1:22:22 PM,0.1648,1.096,0.1128,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,138.8,0.33,,
139.2192359,1:22:22 PM,0.1648,1.096,0.1128,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,138.8,0.33,,
139.3196761,1:22:22 PM,0.1648,1.096,0.1128,35.26,35.07,35.01,22.34,47.91,47.93,47.93,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,138.8,0.33,,
139.4201037,1:22:22 PM,0.1648,1.096,0.1128,35.26,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.96,60.0,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,138.8,0.33,,
139.5212098,1:22:22 PM,0.1648,1.063,0.1128,35.26,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.97,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
139.621437,1:22:22 PM,0.1648,1.063,0.1128,35.26,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.97,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
139.7217083,1:22:22 PM,0.1648,1.063,0.1128,35.26,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
139.8229364,1:22:22 PM,0.1648,1.063,0.1128,35.26,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
139.9192194,1:22:22 PM,0.1648,1.063,0.1128,35.26,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,81.0,222.0,25.1,21.90,21.90,21.92,0.14,0.14,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
140.0187679,1:22:23 PM,0.1615,1.041,0.1095,35.26,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.14,0.14,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
140.1187323,1:22:23 PM,0.1615,1.041,0.1095,35.26,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.14,0.14,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
140.2212586,1:22:23 PM,0.1615,1.041,0.1095,35.25,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.14,0.14,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
