ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
140.3214718,1:22:23 PM,0.1615,1.041,0.1095,35.25,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.14,0.14,21.97,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,138.8,0.33,,
140.4214188,1:22:23 PM,0.1615,1.041,0.1095,35.25,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.14,0.14,21.97,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,138.4,0.32,,
140.5213671,1:22:23 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.14,0.14,21.97,59.9,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,138.4,0.32,,
140.6179204,1:22:23 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.14,0.13,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.4,0.32,,
140.7218071,1:22:23 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.93,47.94,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.14,0.13,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.4,0.32,,
140.8220054,1:22:23 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.13,0.13,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.4,0.32,,
140.9206141,1:22:23 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.06,10.15,36.57,82.7,223.7,25.1,21.90,21.90,21.92,0.13,0.13,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.4,0.32,,
141.0210274,1:22:24 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.22,10.10,36.59,82.7,223.7,25.1,21.90,21.90,21.92,0.13,0.13,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.4,0.32,,
141.1213175,1:22:24 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.22,10.10,36.59,82.7,223.7,25.1,21.90,21.90,21.92,0.13,0.13,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.4,0.32,,
141.219428,1:22:24 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.22,10.10,36.59,82.7,223.7,25.1,21.91,21.90,21.92,0.13,0.13,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.4,0.32,,
141.3195587,1:22:24 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.22,10.10,36.59,82.7,223.7,25.1,21.91,21.91,21.92,0.13,0.13,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.4,0.32,,
141.4190871,1:22:24 PM,0.1614,1.041,0.1094,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.13,0.13,21.97,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,138.4,0.32,,
141.5203897,1:22:24 PM,0.1552,1.041,0.1032,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,138.4,0.32,,
141.6197376,1:22:24 PM,0.1552,1.041,0.1032,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.13,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,138.4,0.32,,
141.7180508,1:22:24 PM,0.1552,1.041,0.1032,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.13,21.93,59.9,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,138.4,0.32,,
141.8181267,1:22:24 PM,0.1552,1.041,0.1032,35.25,35.07,35.01,22.34,47.93,47.94,47.96,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.11,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,138.8,0.33,,
141.9183427,1:22:24 PM,0.1552,1.041,0.1032,35.25,35.07,35.01,22.35,47.93,47.94,47.96,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.11,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,138.8,0.33,,
142.0224292,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.93,47.94,47.96,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.11,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,138.8,0.33,,
142.1182872,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.93,47.94,47.96,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.11,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,138.8,0.33,,
142.2184197,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.71,47.81,47.69,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.11,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
142.3179653,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.71,47.81,47.69,4.22,10.10,36.59,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.11,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
142.418077,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.11,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
142.5180239,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
142.6185849,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,85.9,223.4,25.2,21.91,21.91,21.92,0.11,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.8,0.33,,
142.7189797,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.12,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.8,0.33,,
142.821125,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.12,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.8,0.33,,
142.9222728,1:22:25 PM,0.1552,1.001,0.1032,35.25,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.12,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.8,0.33,,
143.0189478,1:22:26 PM,0.1513,1.001,0.0993,35.24,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.12,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,138.8,0.33,,
143.1191121,1:22:26 PM,0.1513,1.001,0.0993,35.24,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.12,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,138.8,0.33,,
143.2219883,1:22:26 PM,0.1513,1.001,0.0993,35.24,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.12,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,138.9,0.33,,
143.3192515,1:22:26 PM,0.1513,1.001,0.0993,35.24,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.12,0.12,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.9,0.33,,
143.4224207,1:22:26 PM,0.1513,1.001,0.0993,35.24,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.12,0.12,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.9,0.33,,
143.5224139,1:22:26 PM,0.1513,0.976,0.0993,35.24,35.07,35.01,22.35,47.71,47.81,47.69,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.13,0.12,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.9,0.33,,
143.622969,1:22:26 PM,0.1513,0.976,0.0993,35.24,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.13,0.12,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.9,0.33,,
143.7194859,1:22:26 PM,0.1513,0.976,0.0993,35.24,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.9,0.33,,
143.8194191,1:22:26 PM,0.1513,0.976,0.0993,35.24,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.9,0.33,,
143.9179428,1:22:26 PM,0.1513,0.976,0.0993,35.24,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.9,0.33,,
144.0224069,1:22:27 PM,0.1513,0.976,0.0993,35.24,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.1,222.1,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.9,0.33,,
144.1211101,1:22:27 PM,0.1513,0.976,0.0993,35.24,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,138.9,0.33,,
144.2193985,1:22:27 PM,0.1513,0.976,0.0993,35.24,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,138.9,0.33,,
144.3193297,1:22:27 PM,0.1513,0.976,0.0993,35.24,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,138.9,0.33,,
144.4194067,1:22:27 PM,0.1513,0.976,0.0993,35.23,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,138.9,0.33,,
144.5195859,1:22:27 PM,0.1503,0.976,0.0983,35.23,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.9,0.33,,
144.6189827,1:22:27 PM,0.1503,0.976,0.0983,35.23,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.7,0.33,,
144.7221422,1:22:27 PM,0.1503,0.976,0.0983,35.23,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.7,0.33,,
144.820348,1:22:27 PM,0.1503,0.976,0.0983,35.23,35.07,35.01,22.35,47.93,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.7,0.33,,
144.9203397,1:22:27 PM,0.1503,0.976,0.0983,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.7,0.33,,
145.0202882,1:22:28 PM,0.1503,0.970,0.0983,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.35,10.04,36.55,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.7,0.33,,
145.1222265,1:22:28 PM,0.1503,0.970,0.0983,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.7,0.33,,
145.2227359,1:22:28 PM,0.1503,0.970,0.0983,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.94,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.7,0.33,,
145.3180346,1:22:28 PM,0.1503,0.970,0.0983,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.7,0.33,,
145.4228827,1:22:28 PM,0.1503,0.970,0.0983,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,88.6,222.0,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.7,0.33,,
145.5211312,1:22:28 PM,0.1449,0.970,0.0929,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.7,0.33,,
145.6210777,1:22:28 PM,0.1449,0.970,0.0929,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.7,0.33,,
145.7211737,1:22:28 PM,0.1449,0.970,0.0929,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.7,0.33,,
145.8209443,1:22:28 PM,0.1449,0.970,0.0929,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.7,0.33,,
145.9221676,1:22:28 PM,0.1449,0.970,0.0929,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.7,0.33,,
146.0225837,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
146.1219406,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
146.2179555,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.91,47.93,47.94,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
146.3213732,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.13,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.8,0.33,,
146.4215578,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.52,9.90,36.56,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,138.8,0.33,,
146.5181628,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.9,218.7,25.2,21.91,21.91,21.92,0.13,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,138.8,0.33,,
146.6181103,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.9,218.7,25.2,21.91,21.91,21.92,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,138.8,0.33,,
146.7196507,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.9,218.7,25.2,21.91,21.91,21.92,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,138.8,0.33,,
146.8196736,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.9,218.7,25.2,21.91,21.91,21.92,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,138.8,0.33,,
146.9201395,1:22:29 PM,0.1449,0.935,0.0929,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.93,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,138.8,0.33,,
147.0196626,1:22:30 PM,0.1452,0.935,0.0932,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.93,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,138.8,0.33,,
147.1222862,1:22:30 PM,0.1452,0.935,0.0932,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.93,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,138.8,0.33,,
147.2207097,1:22:30 PM,0.1452,0.935,0.0932,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,138.8,0.33,,
147.3204287,1:22:30 PM,0.1452,0.935,0.0932,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,138.8,0.33,,
147.4203763,1:22:30 PM,0.1452,0.935,0.0932,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,138.8,0.33,,
147.5210464,1:22:30 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,138.8,0.33,,
147.6209909,1:22:30 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.93,47.96,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,138.8,0.33,,
147.7209589,1:22:30 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.76,47.88,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,138.8,0.33,,
147.8209377,1:22:30 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.76,47.88,4.53,9.84,36.55,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,138.8,0.33,,
147.9210937,1:22:30 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,138.8,0.33,,
148.0209654,1:22:31 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,138.8,0.33,,
148.1209131,1:22:31 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,217.4,25.1,21.91,21.91,21.92,0.14,0.14,21.94,59.8,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,138.8,0.33,,
148.2212343,1:22:31 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,217.4,25.1,21.91,21.91,21.92,0.13,0.14,21.94,59.8,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,138.8,0.33,,
148.3221252,1:22:31 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.94,59.8,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,138.8,0.33,,
148.4191064,1:22:31 PM,0.1451,0.936,0.0931,35.23,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.94,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
148.5213332,1:22:31 PM,0.1450,0.935,0.0930,35.23,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.94,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
148.6222538,1:22:31 PM,0.1450,0.935,0.0930,35.22,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.94,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,138.8,0.33,,
148.7220802,1:22:31 PM,0.1450,0.935,0.0930,35.22,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.94,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.8,0.32,,
148.82042,1:22:31 PM,0.1450,0.935,0.0930,35.22,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.94,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.3,0.32,,
148.9204828,1:22:31 PM,0.1450,0.935,0.0930,35.22,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.94,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.3,0.32,,
149.0215861,1:22:32 PM,0.1449,0.935,0.0929,35.22,35.07,35.01,22.35,47.77,47.76,47.88,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.94,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.3,0.32,,
149.1210312,1:22:32 PM,0.1449,0.935,0.0929,35.22,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.94,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.3,0.32,,
149.2212921,1:22:32 PM,0.1449,0.935,0.0929,35.22,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.13,0.13,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.3,0.32,,
149.3214994,1:22:32 PM,0.1449,0.935,0.0929,35.22,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.15,0.13,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.3,0.32,,
149.4216001,1:22:32 PM,0.1449,0.935,0.0929,35.22,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.15,0.13,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.3,0.32,,
149.5199769,1:22:32 PM,0.1449,0.935,0.0929,35.22,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.15,0.15,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,138.3,0.32,,
149.6210606,1:22:32 PM,0.1449,0.935,0.0929,35.22,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,91.8,216.2,25.1,21.91,21.91,21.92,0.15,0.15,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,138.3,0.32,,
149.718198,1:22:32 PM,0.1449,0.935,0.0929,35.22,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.15,0.15,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,138.3,0.32,,
149.81827,1:22:32 PM,0.1449,0.935,0.0929,35.22,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.15,0.15,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,138.3,0.32,,
149.9224915,1:22:32 PM,0.1449,0.935,0.0929,35.21,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.15,0.15,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,138.3,0.32,,
150.0226455,1:22:33 PM,0.1403,0.935,0.0883,35.21,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.15,0.15,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,138.3,0.32,,
150.1229161,1:22:33 PM,0.1403,0.935,0.0883,35.21,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.15,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,138.3,0.32,,
150.2181847,1:22:33 PM,0.1403,0.935,0.0883,35.21,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.15,21.92,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,138.1,0.32,,
150.3195212,1:22:33 PM,0.1403,0.935,0.0883,35.21,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.16,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.1,0.32,,
150.4196291,1:22:33 PM,0.1403,0.935,0.0883,35.21,35.07,35.01,22.35,47.93,47.93,47.96,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.16,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.1,0.32,,
150.5193128,1:22:33 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.16,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.1,0.32,,
150.6202733,1:22:33 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.68,9.75,36.56,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.16,21.92,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.1,0.32,,
150.7204337,1:22:33 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.16,21.92,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.1,0.32,,
150.817985,1:22:33 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.16,21.92,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.1,0.32,,
150.9212584,1:22:33 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.16,21.92,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.1,0.32,,
151.0217322,1:22:34 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,94.8,215.3,25.1,21.91,21.91,21.92,0.16,0.16,21.92,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.1,0.32,,
151.1210906,1:22:34 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.1,0.32,,
151.2225652,1:22:34 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.1,0.32,,
151.3227242,1:22:34 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.1,0.32,,
151.420071,1:22:34 PM,0.1403,0.905,0.0883,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.1,0.32,,
151.5220336,1:22:34 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.8,0.32,,
151.6223801,1:22:34 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.8,0.32,,
151.7181472,1:22:34 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.8,0.32,,
151.8182186,1:22:34 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.93,47.47,47.98,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.8,0.32,,
151.9189612,1:22:34 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.77,47.76,47.88,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,137.8,0.32,,
152.0181523,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.77,47.76,47.88,4.73,9.64,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,137.8,0.32,,
152.1187151,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,137.8,0.32,,
152.2211073,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,137.8,0.32,,
152.3215437,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,137.8,0.32,,
152.4207398,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,213.1,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,137.8,0.32,,
152.5215815,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.92,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,137.8,0.32,,
152.622028,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.07,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,137.8,0.32,,
152.7222161,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,137.8,0.32,,
152.8180461,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,137.8,0.32,,
152.9184431,1:22:35 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.16,0.16,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,137.6,0.32,,
153.018603,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.16,0.15,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.6,0.32,,
153.1185743,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.16,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.6,0.32,,
153.2185679,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.77,47.76,47.88,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.6,0.32,,
153.3182319,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.6,0.32,,
153.4224463,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.6,0.32,,
153.5196387,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.6,0.32,,
153.6215368,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.6,0.32,,
153.7218948,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.9,209.2,25.1,21.91,21.91,21.93,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.6,0.32,,
153.821724,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.6,0.32,,
153.9216601,1:22:36 PM,0.1387,0.895,0.0867,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.6,0.32,,
154.0199655,1:22:37 PM,0.1390,0.895,0.0870,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.6,0.32,,
154.1201216,1:22:37 PM,0.1390,0.895,0.0870,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.6,0.32,,
154.2216956,1:22:37 PM,0.1390,0.895,0.0870,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.6,0.32,,
154.3221481,1:22:37 PM,0.1390,0.895,0.0870,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.6,0.32,,
154.4185989,1:22:37 PM,0.1390,0.895,0.0870,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.6,0.32,,
154.5210676,1:22:37 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.6,0.32,,
154.6212162,1:22:37 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.79,47.94,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,137.6,0.32,,
154.7215855,1:22:37 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,137.6,0.32,,
154.8218205,1:22:37 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.70,9.35,36.54,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,137.6,0.32,,
154.9182759,1:22:37 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.11,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,137.6,0.32,,
155.0182597,1:22:38 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.11,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.6,0.32,,
155.1187376,1:22:38 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,95.7,206.6,25.1,21.91,21.91,21.93,0.13,0.11,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.6,0.32,,
155.221471,1:22:38 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.11,0.11,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.6,0.32,,
155.3212939,1:22:38 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.11,0.11,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.6,0.32,,
155.4207916,1:22:38 PM,0.1390,0.896,0.0870,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.11,0.11,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.6,0.32,,
155.5209327,1:22:38 PM,0.1426,0.896,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.11,0.11,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.6,0.32,,
155.6183379,1:22:38 PM,0.1426,0.896,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.11,0.11,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.6,0.32,,
155.7182215,1:22:38 PM,0.1426,0.896,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.11,0.11,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.4,0.32,,
155.818536,1:22:38 PM,0.1426,0.896,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.11,0.11,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.4,0.32,,
155.9184147,1:22:38 PM,0.1426,0.896,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.10,0.11,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.4,0.32,,
156.0212472,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.96,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.10,0.11,21.96,59.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,137.4,0.32,,
156.1193173,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.94,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.10,0.10,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,137.4,0.32,,
156.2194703,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.94,4.58,9.02,36.51,93.3,199.3,25.1,21.91,21.91,21.93,0.10,0.10,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,137.4,0.32,,
156.3207888,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.3,199.3,25.1,21.91,21.91,21.93,0.10,0.10,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,137.4,0.32,,
156.4205348,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.3,199.3,25.1,21.91,21.91,21.93,0.10,0.10,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,137.4,0.32,,
156.5230373,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.3,199.3,25.1,21.91,21.91,21.93,0.10,0.10,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.4,0.32,,
156.6224645,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.7,191.5,25.1,21.91,21.91,21.93,0.10,0.10,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.4,0.32,,
156.722725,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.4,0.32,,
156.8227651,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.08,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.96,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.4,0.32,,
156.9192849,1:22:39 PM,0.1426,0.919,0.0906,35.21,35.09,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,137.4,0.32,,
157.0229593,1:22:40 PM,0.1418,0.919,0.0898,35.21,35.09,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,137.4,0.32,,
157.1180478,1:22:40 PM,0.1418,0.919,0.0898,35.21,35.09,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,137.9,0.32,,
157.2182855,1:22:40 PM,0.1418,0.919,0.0898,35.21,35.09,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,137.9,0.32,,
157.3180858,1:22:40 PM,0.1418,0.919,0.0898,35.21,35.09,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.9,0.32,,
157.4181753,1:22:40 PM,0.1418,0.919,0.0898,35.21,35.09,35.01,22.35,47.93,47.93,47.94,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.9,0.32,,
157.5215665,1:22:40 PM,0.1418,0.915,0.0898,35.21,35.09,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.9,0.32,,
157.6215116,1:22:40 PM,0.1418,0.915,0.0898,35.21,35.09,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.9,0.32,,
157.721965,1:22:40 PM,0.1418,0.915,0.0898,35.21,35.09,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.9,0.32,,
157.8220631,1:22:40 PM,0.1418,0.915,0.0898,35.21,35.09,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.9,0.32,,
157.922499,1:22:40 PM,0.1418,0.915,0.0898,35.21,35.09,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.7,191.5,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.9,0.32,,
158.0228425,1:22:41 PM,0.1416,0.915,0.0898,35.21,35.09,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.9,0.32,,
158.1190623,1:22:41 PM,0.1416,0.915,0.0898,35.21,35.09,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,137.9,0.32,,
158.2188987,1:22:41 PM,0.1416,0.915,0.0898,35.21,35.09,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,137.9,0.32,,
158.3189305,1:22:41 PM,0.1416,0.915,0.0898,35.20,35.10,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,137.9,0.32,,
158.4191398,1:22:41 PM,0.1416,0.915,0.0898,35.20,35.10,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.9,0.32,,
158.5193807,1:22:41 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.4,0.32,,
158.6193114,1:22:41 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.4,0.32,,
158.7225587,1:22:41 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.35,47.94,47.93,47.96,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.95,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.4,0.32,,
158.8195665,1:22:41 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.35,47.77,47.76,47.88,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,137.4,0.32,,
158.919594,1:22:41 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.35,47.77,47.76,47.88,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,137.4,0.32,,
159.0194117,1:22:42 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.35,47.77,47.76,47.88,4.61,8.70,36.54,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,137.4,0.32,,
159.122235,1:22:42 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.35,47.77,47.76,47.88,4.55,8.43,36.51,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,137.4,0.32,,
159.2229199,1:22:42 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.35,47.77,47.76,47.88,4.55,8.43,36.51,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,137.4,0.32,,
159.3188526,1:22:42 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.36,47.77,47.76,47.88,4.55,8.43,36.51,93.9,191.2,25.1,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,137.4,0.32,,
159.4226966,1:22:42 PM,0.1416,0.913,0.0896,35.20,35.10,35.01,22.36,47.77,47.76,47.88,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,137.4,0.32,,
159.5226409,1:22:42 PM,0.1441,0.913,0.0921,35.20,35.10,35.01,22.36,47.77,47.76,47.88,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,137.4,0.32,,
159.6205214,1:22:42 PM,0.1441,0.913,0.0921,35.20,35.10,35.01,22.36,47.77,47.76,47.88,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,137.4,0.32,,
159.7195437,1:22:42 PM,0.1441,0.913,0.0921,35.20,35.10,35.01,22.36,47.77,47.76,47.88,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,137.4,0.32,,
159.8196244,1:22:42 PM,0.1441,0.913,0.0921,35.20,35.10,35.01,22.36,47.77,47.76,47.88,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,137.4,0.32,,
159.9195713,1:22:42 PM,0.1441,0.913,0.0921,35.20,35.10,35.01,22.36,47.77,47.76,47.88,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,137.6,0.32,,
160.0216087,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.77,47.76,47.88,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,137.6,0.32,,
160.1196058,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.77,47.76,47.88,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,137.6,0.32,,
160.2196369,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,137.6,0.32,,
160.3195821,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.55,8.43,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,137.6,0.32,,
160.4200128,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.6,0.32,,
160.5194842,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.6,0.32,,
160.6195303,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.6,0.32,,
160.7197747,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,92.2,185.1,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.6,0.32,,
160.8204596,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.6,0.32,,
160.9203389,1:22:43 PM,0.1441,0.930,0.0921,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.6,0.32,,
161.0207751,1:22:44 PM,0.1479,0.954,0.0959,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.6,0.32,,
161.1196338,1:22:44 PM,0.1479,0.954,0.0959,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,137.6,0.32,,
161.219581,1:22:44 PM,0.1479,0.954,0.0959,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,137.6,0.32,,
161.3197314,1:22:44 PM,0.1479,0.954,0.0959,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,138.3,0.32,,
161.4183343,1:22:44 PM,0.1479,0.954,0.0959,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.10,0.10,21.97,59.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,138.3,0.32,,
161.5185757,1:22:44 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.91,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.10,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.3,0.32,,
161.619796,1:22:44 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.93,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.10,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.3,0.32,,
161.7199926,1:22:44 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.93,47.93,47.94,4.45,8.13,36.51,89.9,177.8,25.0,21.92,21.91,21.93,0.11,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.3,0.32,,
161.8199428,1:22:44 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.9,177.8,25.0,21.92,21.91,21.93,0.11,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.3,0.32,,
161.9203376,1:22:44 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.9,177.8,25.0,21.92,21.91,21.93,0.11,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.3,0.32,,
162.0203892,1:22:45 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.9,177.8,25.0,21.92,21.91,21.93,0.11,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.3,0.32,,
162.1214091,1:22:45 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.9,177.8,25.0,21.92,21.91,21.93,0.11,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.3,0.32,,
162.2209479,1:22:45 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.11,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.3,0.32,,
162.3216325,1:22:45 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.11,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.3,0.32,,
162.4215267,1:22:45 PM,0.1478,0.954,0.0958,35.20,35.10,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.11,0.11,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.3,0.32,,
162.5228432,1:22:45 PM,0.1482,0.954,0.0962,35.20,35.11,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.11,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.3,0.32,,
162.6192285,1:22:45 PM,0.1482,0.954,0.0962,35.20,35.11,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.12,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.3,0.32,,
162.7192924,1:22:45 PM,0.1482,0.954,0.0962,35.20,35.11,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.12,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.8,0.33,,
162.8217557,1:22:45 PM,0.1482,0.954,0.0962,35.20,35.11,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.12,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.8,0.33,,
162.9217396,1:22:45 PM,0.1482,0.954,0.0962,35.20,35.11,35.01,22.36,47.93,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.12,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.8,0.33,,
163.021735,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.12,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,138.8,0.33,,
163.1205211,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.45,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.12,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.8,0.33,,
163.221117,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.12,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.8,0.33,,
