ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
163.321432,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.12,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.8,0.33,,
163.4203706,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.13,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,138.8,0.33,,
163.520509,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,89.6,174.5,25.0,21.92,21.91,21.93,0.12,0.13,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.8,0.33,,
163.620739,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.8,0.33,,
163.7182157,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.8,0.33,,
163.8208074,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.8,0.33,,
163.9223419,1:22:46 PM,0.1482,0.956,0.0962,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.8,0.33,,
164.0216158,1:22:47 PM,0.1445,0.956,0.0925,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.8,0.34,,
164.1206727,1:22:47 PM,0.1445,0.956,0.0925,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,146.0,0.34,,
164.2210135,1:22:47 PM,0.1445,0.956,0.0925,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,146.0,0.34,,
164.321617,1:22:47 PM,0.1445,0.956,0.0925,35.20,35.11,35.01,22.36,47.91,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,146.0,0.34,,
164.4224243,1:22:47 PM,0.1445,0.956,0.0925,35.20,35.11,35.01,22.36,48.04,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,146.0,0.34,,
164.518544,1:22:47 PM,0.1445,0.932,0.0925,35.20,35.11,35.01,22.36,48.04,47.93,47.94,4.53,7.88,36.50,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,146.0,0.34,,
164.6186866,1:22:47 PM,0.1445,0.932,0.0925,35.20,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,146.0,0.34,,
164.7185934,1:22:47 PM,0.1445,0.932,0.0925,35.20,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,146.0,0.34,,
164.8195133,1:22:47 PM,0.1445,0.932,0.0925,35.20,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,146.0,0.34,,
164.9194594,1:22:47 PM,0.1445,0.932,0.0925,35.20,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,91.9,173.1,25.0,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,146.0,0.34,,
165.0216214,1:22:48 PM,0.1430,0.932,0.0910,35.20,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,146.0,0.34,,
165.122486,1:22:48 PM,0.1430,0.932,0.0910,35.20,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,146.0,0.34,,
165.2208948,1:22:48 PM,0.1430,0.932,0.0910,35.19,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,146.0,0.34,,
165.3224836,1:22:48 PM,0.1430,0.932,0.0910,35.19,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,146.0,0.34,,
165.4224158,1:22:48 PM,0.1430,0.932,0.0910,35.19,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,146.0,0.68,,
165.5198284,1:22:48 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,292.3,0.68,,
165.6198559,1:22:48 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,292.3,0.68,,
165.7202872,1:22:48 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,48.04,47.93,47.94,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,292.3,0.68,,
165.8211277,1:22:48 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,47.93,47.93,47.96,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,292.3,0.68,,
165.9221223,1:22:48 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,47.93,47.93,47.96,4.56,7.75,36.49,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,292.3,0.68,,
166.0224915,1:22:49 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,292.3,0.68,,
166.1180795,1:22:49 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.99,59.7,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,292.3,0.68,,
166.2224268,1:22:49 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,92.9,170.3,25.1,21.92,21.91,21.93,0.13,0.13,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,292.3,0.68,,
166.3214545,1:22:49 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,92.9,170.3,25.1,21.92,21.91,21.93,0.14,0.13,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,292.3,0.68,,
166.4216023,1:22:49 PM,0.1429,0.922,0.0909,35.19,35.11,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.91,21.93,0.14,0.13,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,292.3,0.68,,
166.5218658,1:22:49 PM,0.0553,0.922,0.0033,35.19,35.11,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.91,21.93,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,292.3,0.68,,
166.6180789,1:22:49 PM,0.0553,0.922,0.0033,34.97,35.06,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.91,21.93,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,292.3,0.68,,
166.7195337,1:22:49 PM,0.0553,0.922,0.0033,34.97,35.06,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.91,21.93,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,292.3,0.68,,
166.8204892,1:22:49 PM,0.0553,0.922,0.0033,34.97,35.06,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.90,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,589.2,1.29,,
166.9203987,1:22:49 PM,0.0553,0.922,0.0033,34.97,35.06,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.90,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,589.2,1.29,,
167.0208598,1:22:50 PM,0.0544,0.357,0.0024,34.97,35.06,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.90,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,589.2,1.29,,
167.1206403,1:22:50 PM,0.0544,0.357,0.0024,34.97,35.06,35.01,22.36,47.93,47.93,47.96,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.90,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,589.2,1.29,,
167.2180952,1:22:50 PM,0.0544,0.357,0.0024,34.97,35.06,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.90,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,589.2,1.29,,
167.3216905,1:22:50 PM,0.0544,0.357,0.0024,34.97,35.06,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.90,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,589.2,1.29,,
167.4192667,1:22:50 PM,0.0544,0.357,0.0024,34.97,35.06,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.90,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,589.2,1.29,,
167.5194566,1:22:50 PM,0.0544,0.351,0.0024,34.97,35.06,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.90,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,589.2,1.29,,
167.6216574,1:22:50 PM,0.0544,0.351,0.0024,34.97,35.06,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.89,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,589.2,1.29,,
167.7222853,1:22:50 PM,0.0544,0.351,0.0024,34.97,35.06,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,240.0,197.9,25.1,21.92,21.89,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,589.2,1.29,,
167.8195791,1:22:50 PM,0.0544,0.351,0.0024,34.97,35.06,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.89,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,589.2,1.29,,
167.9193706,1:22:50 PM,0.0544,0.351,0.0024,34.97,35.06,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.89,21.92,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,589.2,1.29,,
168.0198676,1:22:51 PM,0.0432,0.351,-0.0088,33.87,34.83,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.89,21.91,0.14,0.14,21.97,59.7,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,589.2,1.29,,
168.1201358,1:22:51 PM,0.0432,0.351,-0.0088,33.87,34.83,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.89,21.91,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,589.2,1.29,,
168.2211643,1:22:51 PM,0.0432,0.351,-0.0088,33.87,34.83,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.89,21.91,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,589.2,1.96,,
168.3206913,1:22:51 PM,0.0432,0.351,-0.0088,33.87,34.83,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.89,21.91,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,835.2,1.96,,
168.4183029,1:22:51 PM,0.0432,0.351,-0.0088,33.87,34.83,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.89,21.91,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,835.2,1.96,,
168.5185444,1:22:51 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.91,47.91,47.94,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.89,21.91,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,835.2,1.96,,
168.6228268,1:22:51 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.72,47.81,47.96,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.89,21.91,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,835.2,1.96,,
168.7191829,1:22:51 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.72,47.81,47.96,13.58,9.77,36.46,276.8,216.2,25.1,21.92,21.88,21.91,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,835.2,1.96,,
168.8196699,1:22:51 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,276.8,216.2,25.1,21.92,21.88,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,835.2,1.96,,
168.9194446,1:22:51 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,276.8,216.2,25.1,21.92,21.88,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,835.2,1.96,,
169.0206551,1:22:52 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,276.8,216.2,25.1,21.92,21.88,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,835.2,1.96,,
169.1206686,1:22:52 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,276.8,216.2,25.1,21.92,21.88,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,835.2,1.96,,
169.2216693,1:22:52 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.88,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,835.2,1.96,,
169.3211584,1:22:52 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.88,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,835.2,1.96,,
169.4224585,1:22:52 PM,0.0432,0.278,-0.0088,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.88,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,835.2,1.96,,
169.5216332,1:22:52 PM,0.0101,0.278,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.87,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,835.2,1.96,,
169.6181951,1:22:52 PM,0.0101,0.278,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.87,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,1043.2,2.44,,
169.7228133,1:22:52 PM,0.0101,0.278,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.87,21.90,0.14,0.14,21.96,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,1043.2,2.44,,
169.8225812,1:22:52 PM,0.0101,0.278,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.87,21.90,0.14,0.14,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,1043.2,2.44,,
169.9181024,1:22:52 PM,0.0101,0.278,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.96,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.87,21.89,0.14,0.14,21.96,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,1043.2,2.44,,
170.0224582,1:22:53 PM,0.0101,0.065,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.71,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.87,21.89,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,1043.2,2.44,,
170.1222641,1:22:53 PM,0.0101,0.065,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.71,58.31,19.07,36.45,1185.8,421.6,24.7,21.92,21.87,21.89,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,1043.2,2.44,,
170.2228861,1:22:53 PM,0.0101,0.065,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1185.8,421.6,24.7,21.92,21.87,21.89,0.15,0.14,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,1043.2,2.44,,
170.3186583,1:22:53 PM,0.0101,0.065,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1185.8,421.6,24.7,21.92,21.87,21.89,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,1043.2,2.44,,
170.4216963,1:22:53 PM,0.0101,0.065,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1185.8,421.6,24.7,21.92,21.87,21.89,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,1043.2,2.44,,
170.5215588,1:22:53 PM,0.0101,0.065,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1185.8,421.6,24.7,21.92,21.87,21.89,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,1043.2,2.44,,
170.6215991,1:22:53 PM,0.0101,0.065,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.87,21.89,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,1043.2,2.44,,
170.7209148,1:22:53 PM,0.0101,0.065,-0.0419,33.87,34.83,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.86,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,1043.2,2.44,,
170.8205031,1:22:53 PM,0.0101,0.065,-0.0419,32.38,34.45,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.86,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,1043.2,2.44,,
170.9216541,1:22:53 PM,0.0101,0.065,-0.0419,32.38,34.45,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.86,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,1043.2,2.44,,
171.0216664,1:22:54 PM,0.0056,0.065,-0.0464,32.38,34.45,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.86,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,995.6,2.33,,
171.1228308,1:22:54 PM,0.0056,0.065,-0.0464,32.38,34.45,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.86,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,995.6,2.33,,
171.2188038,1:22:54 PM,0.0056,0.065,-0.0464,32.38,34.45,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.86,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,995.6,2.33,,
171.3185528,1:22:54 PM,0.0056,0.065,-0.0464,32.38,34.45,35.01,22.36,47.72,47.81,47.71,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.86,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,995.6,2.33,,
171.4186976,1:22:54 PM,0.0056,0.065,-0.0464,32.38,34.45,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.85,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,995.6,2.33,,
171.5207051,1:22:54 PM,0.0056,0.036,-0.0464,32.38,34.45,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.85,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,995.6,2.33,,
171.6216135,1:22:54 PM,0.0056,0.036,-0.0464,32.38,34.45,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,1862.8,627.6,24.7,21.92,21.85,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,995.6,2.33,,
171.7215091,1:22:54 PM,0.0056,0.036,-0.0464,32.38,34.45,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,1862.8,627.6,24.7,21.89,21.85,21.88,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,995.6,2.33,,
171.8216868,1:22:54 PM,0.0056,0.036,-0.0464,32.38,34.45,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,1862.8,627.6,24.7,21.89,21.85,21.87,0.15,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,995.6,2.33,,
171.9214464,1:22:54 PM,0.0056,0.036,-0.0464,32.38,34.45,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.85,21.87,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,995.6,2.33,,
172.019581,1:22:55 PM,0.0052,0.036,-0.0468,32.38,34.45,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.85,21.87,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,995.6,2.33,,
172.119811,1:22:55 PM,0.0052,0.036,-0.0468,32.38,34.45,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.85,21.87,0.16,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,995.6,2.33,,
172.2195213,1:22:55 PM,0.0052,0.036,-0.0468,31.41,34.06,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.85,21.87,0.16,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,995.6,2.33,,
172.3196444,1:22:55 PM,0.0052,0.036,-0.0468,31.41,34.06,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.85,21.87,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,995.6,2.33,,
172.4201928,1:22:55 PM,0.0052,0.036,-0.0468,31.41,34.06,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.85,21.87,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,904.9,2.12,,
172.5192763,1:22:55 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.85,21.87,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,904.9,2.12,,
172.6192417,1:22:55 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.84,21.85,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,904.9,2.12,,
172.7181711,1:22:55 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.54,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.84,21.85,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,904.9,2.12,,
172.8196228,1:22:55 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.84,21.85,0.18,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,904.9,2.12,,
172.9196488,1:22:55 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,34.60,36.46,2031.4,756.4,24.7,21.89,21.84,21.85,0.18,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,904.9,2.12,,
173.0195952,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,50.77,36.49,2031.4,756.4,24.7,21.89,21.84,21.85,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,904.9,2.12,,
173.1195495,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,50.77,36.49,2031.4,756.4,24.7,21.89,21.84,21.85,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,904.9,2.12,,
173.2181759,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,50.77,36.49,2031.4,756.4,24.7,21.89,21.84,21.85,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,904.9,2.12,,
173.3216637,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.85,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,904.9,2.12,,
173.4188256,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.85,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,904.9,2.12,,
173.5192905,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.85,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,904.9,2.12,,
173.6225677,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.85,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,904.9,2.12,,
173.7225795,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.83,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,904.9,2.12,,
173.8185196,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.36,47.89,47.52,47.35,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.83,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,809.2,1.90,,
173.9181226,1:22:56 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.35,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.83,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,809.2,1.90,,
174.0183099,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.35,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.83,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,809.2,1.90,,
174.1183414,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.35,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.83,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,809.2,1.90,,
174.2182943,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.37,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.83,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,809.2,1.90,,
174.3231065,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.37,100.00,50.77,36.49,2029.2,1108.0,24.7,21.89,21.82,21.83,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,809.2,1.90,,
174.4228379,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2029.2,1108.0,24.7,21.89,21.82,21.83,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,809.2,1.90,,
174.5184002,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2029.2,1108.0,24.7,21.89,21.81,21.82,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,809.2,1.90,,
174.6185717,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2029.2,1108.0,24.7,21.89,21.81,21.82,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,809.2,1.90,,
174.7186137,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.81,21.82,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,809.2,1.90,,
174.8190025,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.81,21.82,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,809.2,1.90,,
174.9229582,1:22:57 PM,0.0047,0.030,-0.0473,31.41,34.06,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.81,21.82,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,809.2,1.90,,
175.0186057,1:22:58 PM,0.0045,0.030,-0.0475,31.11,33.85,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.81,21.82,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,809.2,1.90,,
175.1184184,1:22:58 PM,0.0045,0.030,-0.0475,31.11,33.85,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.81,21.82,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,809.2,1.90,,
175.2188899,1:22:58 PM,0.0045,0.030,-0.0475,31.11,33.85,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.81,21.82,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,729.9,1.73,,
175.3232353,1:22:58 PM,0.0045,0.030,-0.0475,31.11,33.85,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.79,21.80,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,729.9,1.73,,
175.4191547,1:22:58 PM,0.0045,0.030,-0.0475,31.11,33.85,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.79,21.80,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,729.9,1.73,,
175.520805,1:22:58 PM,0.0045,0.029,-0.0475,31.11,33.85,35.01,22.37,47.89,47.52,47.37,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.79,21.80,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,729.9,1.73,,
175.6215845,1:22:58 PM,0.0045,0.029,-0.0475,31.11,33.85,35.01,22.37,47.89,47.54,47.35,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.79,21.80,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,729.9,1.73,,
175.7182969,1:22:58 PM,0.0045,0.029,-0.0475,31.11,33.85,35.01,22.37,47.89,47.54,47.35,100.00,60.07,36.47,2028.2,1309.4,24.6,21.89,21.79,21.80,0.18,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,729.9,1.73,,
175.8184253,1:22:58 PM,0.0045,0.029,-0.0475,31.11,33.85,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.2,1309.4,24.6,21.89,21.79,21.80,0.18,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,729.9,1.73,,
175.9198884,1:22:58 PM,0.0045,0.029,-0.0475,31.11,33.85,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.2,1309.4,24.6,21.89,21.79,21.80,0.17,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,729.9,1.73,,
176.0221446,1:22:59 PM,0.0045,0.029,-0.0475,31.11,33.85,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.2,1309.4,24.6,21.89,21.79,21.80,0.17,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,729.9,1.73,,
176.1224088,1:22:59 PM,0.0045,0.029,-0.0475,31.11,33.85,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.79,21.80,0.17,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,729.9,1.73,,
176.2183461,1:22:59 PM,0.0045,0.029,-0.0475,31.11,33.85,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.79,21.80,0.17,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,729.9,1.73,,
176.3222977,1:22:59 PM,0.0045,0.029,-0.0475,31.11,33.85,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.79,21.80,0.17,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,729.9,1.73,,
176.4223462,1:22:59 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.77,21.78,0.17,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,729.9,1.73,,
176.5225923,1:22:59 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.77,21.78,0.17,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,729.9,1.73,,
176.6224457,1:22:59 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.77,21.78,0.17,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,673.9,1.58,,
176.7223029,1:22:59 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.77,21.78,0.16,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,673.9,1.58,,
176.8222838,1:22:59 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,47.89,47.54,47.35,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.77,21.78,0.16,0.17,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,673.9,1.58,,
176.922719,1:22:59 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.77,21.78,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.7,0,0,0.00,673.9,1.58,,
177.0227098,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.77,21.78,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.7,0,0,0.00,673.9,1.58,,
177.1226563,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.77,21.78,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.7,0,0,0.00,673.9,1.58,,
177.2226055,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.75,21.76,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.7,0,0,0.00,673.9,1.58,,
177.3181795,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.75,21.76,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,673.9,1.58,,
177.4232274,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2028.4,1366.6,24.5,21.89,21.75,21.76,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,673.9,1.58,,
177.5197186,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.75,21.76,0.16,0.16,21.99,59.9,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,673.9,1.58,,
177.6204273,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.75,21.76,0.16,0.15,21.99,59.9,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,673.9,1.58,,
177.7217273,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.76,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.75,21.76,0.16,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,673.9,1.58,,
177.8215921,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.75,21.76,0.16,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,673.9,1.58,,
177.9216313,1:23:00 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.75,21.76,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,673.9,1.58,,
178.0216957,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.75,21.76,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,623.3,1.46,,
178.1217724,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.75,21.76,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,623.3,1.46,,
178.221332,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.08,47.64,47.59,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.75,21.76,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,623.3,1.46,,
178.3216095,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.06,47.64,47.35,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.73,21.76,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,623.3,1.46,,
178.418918,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.06,47.64,47.35,100.00,64.51,36.47,2027.3,1405.3,24.5,21.89,21.73,21.74,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,623.3,1.46,,
178.5190702,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.3,1405.3,24.5,21.89,21.73,21.74,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,623.3,1.46,,
178.619828,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.3,1405.3,24.5,21.89,21.73,21.74,0.14,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,623.3,1.46,,
178.7206693,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.3,1405.3,24.5,21.89,21.73,21.74,0.14,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,623.3,1.46,,
178.8220654,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.3,1405.3,24.5,21.89,21.73,21.74,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,623.3,1.46,,
178.9181564,1:23:01 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.1,1441.4,24.5,21.89,21.73,21.74,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,623.3,1.46,,
179.0210867,1:23:02 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.1,1441.4,24.5,21.89,21.73,21.74,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,623.3,1.46,,
179.1223616,1:23:02 PM,0.0045,0.029,-0.0475,31.02,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.1,1441.4,24.5,21.89,21.72,21.73,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,623.3,1.46,,
179.2226748,1:23:02 PM,0.0045,0.029,-0.0475,31.05,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.1,1441.4,24.5,21.89,21.72,21.73,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,623.3,1.46,,
179.3182675,1:23:02 PM,0.0045,0.029,-0.0475,31.05,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.1,1441.4,24.5,21.89,21.72,21.73,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,623.3,1.46,,
179.4196869,1:23:02 PM,0.0045,0.029,-0.0475,31.05,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.1,1441.4,24.5,21.78,21.72,21.73,0.14,0.14,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,588.3,1.38,,
179.5188201,1:23:02 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.1,1441.4,24.5,21.78,21.72,21.73,0.14,0.14,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,588.3,1.38,,
179.6184728,1:23:02 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.64,47.35,100.00,66.17,36.46,2027.1,1441.4,24.5,21.78,21.72,21.73,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,588.3,1.38,,
179.7183149,1:23:02 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.62,47.59,100.00,66.17,36.46,2027.1,1441.4,24.5,21.78,21.72,21.73,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,588.3,1.38,,
179.8185872,1:23:02 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.62,47.59,100.00,66.17,36.46,2027.1,1441.4,24.5,21.78,21.72,21.73,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,588.3,1.38,,
179.9232071,1:23:02 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.1,1441.4,24.5,21.78,21.70,21.73,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,588.3,1.38,,
180.0186481,1:23:03 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.1,1441.4,24.5,21.78,21.70,21.73,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,588.3,1.38,,
180.119778,1:23:03 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.1,1441.4,24.5,21.78,21.70,21.73,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,588.3,1.38,,
180.2216729,1:23:03 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.1,1441.4,24.5,21.78,21.70,21.73,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,588.3,1.38,,
180.3220415,1:23:03 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.70,21.71,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,588.3,1.38,,
180.4183727,1:23:03 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.70,21.71,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,588.3,1.38,,
180.5185871,1:23:03 PM,0.0046,0.029,-0.0474,31.05,33.74,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.70,21.71,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,588.3,1.38,,
180.6216394,1:23:03 PM,0.0046,0.029,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.70,21.71,0.13,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,588.3,1.38,,
180.7218904,1:23:03 PM,0.0046,0.029,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.70,21.71,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,588.3,1.38,,
180.8197143,1:23:03 PM,0.0046,0.029,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.70,21.71,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,556.7,1.30,,
180.9200292,1:23:03 PM,0.0046,0.029,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.70,21.71,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,556.7,1.30,,
181.0201478,1:23:04 PM,0.0046,0.029,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.69,21.71,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,556.7,1.30,,
181.1216628,1:23:04 PM,0.0046,0.029,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.69,21.70,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,556.7,1.30,,
181.2215751,1:23:04 PM,0.0046,0.029,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.69,21.70,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,556.7,1.30,,
181.3214643,1:23:04 PM,0.0046,0.029,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.69,21.70,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,556.7,1.30,,
181.41839,1:23:04 PM,0.0046,0.029,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.69,21.70,0.13,0.13,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,556.7,1.30,,
181.5224401,1:23:04 PM,0.0046,0.030,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.69,21.70,0.13,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,556.7,1.30,,
181.621714,1:23:04 PM,0.0046,0.030,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,2027.0,1439.9,24.5,21.78,21.69,21.70,0.13,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,556.7,1.30,,
181.7204415,1:23:04 PM,0.0046,0.030,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.69,21.70,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,556.7,1.30,,
181.8209242,1:23:04 PM,0.0046,0.030,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.67,21.70,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,556.7,1.30,,
181.9210951,1:23:04 PM,0.0046,0.030,-0.0474,31.15,33.76,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.67,21.70,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,556.7,1.30,,
182.0225929,1:23:05 PM,0.0048,0.030,-0.0472,31.30,33.82,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.67,21.70,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,556.7,1.30,,
182.1214339,1:23:05 PM,0.0048,0.030,-0.0472,31.30,33.82,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.67,21.70,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,556.7,1.30,,
182.2213221,1:23:05 PM,0.0048,0.030,-0.0472,31.30,33.82,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.67,21.69,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,532.3,1.25,,
182.3212108,1:23:05 PM,0.0048,0.030,-0.0472,31.30,33.82,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.67,21.69,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,532.3,1.25,,
182.4221414,1:23:05 PM,0.0048,0.030,-0.0472,31.30,33.82,35.01,22.37,48.06,47.62,47.59,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.67,21.69,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,532.3,1.25,,
182.527154,1:23:05 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.67,21.69,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,532.3,1.25,,
182.6223222,1:23:05 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,98.65,66.06,36.45,1999.8,1439.1,24.5,21.78,21.67,21.69,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,532.3,1.25,,
182.7222525,1:23:05 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1999.8,1439.1,24.5,21.78,21.67,21.69,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,532.3,1.25,,
182.8222005,1:23:05 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1999.8,1439.1,24.5,21.78,21.67,21.69,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,532.3,1.25,,
182.9221457,1:23:05 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1999.8,1439.1,24.5,21.78,21.67,21.69,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,532.3,1.25,,
183.0220941,1:23:06 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1999.8,1439.1,24.5,21.78,21.66,21.68,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,532.3,1.25,,
183.1181824,1:23:06 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.66,21.68,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,532.3,1.25,,
183.2224625,1:23:06 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.66,21.68,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,532.3,1.25,,
183.3226693,1:23:06 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.66,21.68,0.14,0.14,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,532.3,1.25,,
183.4226156,1:23:06 PM,0.0048,0.031,-0.0472,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.66,21.68,0.14,0.15,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,532.3,1.25,,
183.5221596,1:23:06 PM,0.0049,0.031,-0.0471,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.66,21.68,0.14,0.15,22.00,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,532.3,1.25,,
183.6222675,1:23:06 PM,0.0049,0.031,-0.0471,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.66,21.68,0.14,0.15,22.00,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,515.6,1.21,,
183.722056,1:23:06 PM,0.0049,0.031,-0.0471,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.66,21.68,0.15,0.15,22.00,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,515.6,1.21,,
183.8227107,1:23:06 PM,0.0049,0.031,-0.0471,31.30,33.82,35.01,22.37,47.94,47.94,47.96,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.65,21.68,0.15,0.15,22.00,59.8,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,515.6,1.21,,
183.9205087,1:23:06 PM,0.0049,0.031,-0.0471,31.30,33.82,35.01,22.37,47.94,47.47,47.52,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.65,21.68,0.15,0.15,22.00,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,515.6,1.21,,
184.0184971,1:23:07 PM,0.0049,0.032,-0.0471,31.30,33.82,35.01,22.37,47.94,47.47,47.52,95.15,64.63,36.44,1928.2,1407.9,24.5,21.78,21.65,21.68,0.15,0.15,22.00,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,515.6,1.21,,
184.1184446,1:23:07 PM,0.0049,0.032,-0.0471,31.30,33.82,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1928.2,1407.9,24.5,21.78,21.65,21.68,0.15,0.15,22.00,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,515.6,1.21,,
184.2183461,1:23:07 PM,0.0049,0.032,-0.0471,31.30,33.82,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1928.2,1407.9,24.5,21.78,21.65,21.67,0.15,0.15,22.00,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,515.6,1.21,,
184.3225432,1:23:07 PM,0.0049,0.032,-0.0471,31.30,33.82,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1928.2,1407.9,24.5,21.78,21.65,21.67,0.15,0.15,22.00,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,515.6,1.21,,
184.4224915,1:23:07 PM,0.0049,0.032,-0.0471,31.30,33.82,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1928.2,1407.9,24.5,21.78,21.65,21.67,0.16,0.15,22.00,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,515.6,1.21,,
184.5221569,1:23:07 PM,0.0052,0.032,-0.0468,31.30,33.82,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.65,21.67,0.16,0.15,22.00,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,515.6,1.21,,
184.6218168,1:23:07 PM,0.0052,0.032,-0.0468,31.30,33.82,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.65,21.67,0.16,0.16,22.00,59.8,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,515.6,1.21,,
184.718231,1:23:07 PM,0.0052,0.032,-0.0468,31.30,33.82,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.65,21.67,0.16,0.16,22.00,59.8,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,515.6,1.21,,
184.8183324,1:23:07 PM,0.0052,0.032,-0.0468,31.49,33.90,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.65,21.67,0.16,0.16,22.00,59.8,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,515.6,1.21,,
184.9184977,1:23:07 PM,0.0052,0.032,-0.0468,31.49,33.90,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.64,21.66,0.16,0.16,22.00,59.8,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,515.6,1.21,,
185.018682,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.64,21.66,0.16,0.16,22.00,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,499.9,1.17,,
185.1187018,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.64,21.66,0.16,0.16,22.00,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,499.9,1.17,,
185.2182873,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.94,47.47,47.52,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.64,21.66,0.17,0.16,22.00,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,499.9,1.17,,
185.3184389,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.64,21.66,0.17,0.16,22.00,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,499.9,1.17,,
185.4183861,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.64,21.66,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,499.9,1.17,,
185.5193749,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.64,21.66,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,499.9,1.17,,
185.6193237,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.64,21.66,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,499.9,1.17,,
185.7192698,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.63,21.66,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,499.9,1.17,,
