ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
185.8192164,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1845.3,1374.7,24.6,21.78,21.63,21.66,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,499.9,1.17,,
185.9191648,1:23:08 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.78,21.63,21.66,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,499.9,1.17,,
186.018772,1:23:09 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.78,21.63,21.66,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,499.9,1.17,,
186.1185661,1:23:09 PM,0.0053,0.034,-0.0467,31.49,33.90,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.78,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,499.9,1.17,,
186.2187318,1:23:09 PM,0.0053,0.034,-0.0467,31.71,34.01,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.78,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,499.9,1.17,,
186.3195546,1:23:09 PM,0.0053,0.034,-0.0467,31.71,34.01,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.78,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,499.9,1.17,,
186.4231228,1:23:09 PM,0.0053,0.034,-0.0467,31.71,34.01,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.78,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,488.2,1.14,,
186.5199339,1:23:09 PM,0.0054,0.034,-0.0466,31.71,34.01,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.78,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,488.2,1.14,,
186.6198828,1:23:09 PM,0.0054,0.034,-0.0466,31.71,34.01,35.01,22.37,47.77,47.38,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.78,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,488.2,1.14,,
186.7198288,1:23:09 PM,0.0054,0.034,-0.0466,31.71,34.01,35.01,22.37,47.62,47.67,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.67,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,488.2,1.14,,
186.8206362,1:23:09 PM,0.0054,0.034,-0.0466,31.71,34.01,35.01,22.37,47.62,47.67,47.30,90.04,62.05,36.47,1825.3,1353.1,24.7,21.67,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,488.2,1.14,,
186.9182075,1:23:09 PM,0.0054,0.034,-0.0466,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1825.3,1353.1,24.7,21.67,21.63,21.64,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,488.2,1.14,,
187.0230839,1:23:10 PM,0.0055,0.035,-0.0465,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1825.3,1353.1,24.7,21.67,21.63,21.64,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,488.2,1.14,,
187.1227574,1:23:10 PM,0.0055,0.035,-0.0465,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1825.3,1353.1,24.7,21.67,21.63,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,488.2,1.14,,
187.2187422,1:23:10 PM,0.0055,0.035,-0.0465,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1825.3,1353.1,24.7,21.67,21.63,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,488.2,1.14,,
187.3199323,1:23:10 PM,0.0055,0.035,-0.0465,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.63,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,488.2,1.14,,
187.4209821,1:23:10 PM,0.0055,0.035,-0.0465,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.63,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,488.2,1.14,,
187.5210746,1:23:10 PM,0.0059,0.035,-0.0461,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.63,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,488.2,1.14,,
187.6208782,1:23:10 PM,0.0059,0.035,-0.0461,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,488.2,1.14,,
187.7208246,1:23:10 PM,0.0059,0.035,-0.0461,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,488.2,1.14,,
187.820975,1:23:10 PM,0.0059,0.035,-0.0461,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,478.7,1.12,,
187.9207205,1:23:10 PM,0.0059,0.035,-0.0461,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,478.7,1.12,,
188.0206681,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.62,47.67,47.30,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,478.7,1.12,,
188.1206153,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.79,47.77,47.88,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,478.7,1.12,,
188.220765,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.79,47.77,47.88,83.62,58.66,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,478.7,1.12,,
188.3207147,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,478.7,1.12,,
188.4204573,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,478.7,1.12,,
188.520405,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,478.7,1.12,,
188.6203508,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1696.1,1281.1,24.8,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,478.7,1.12,,
188.7204958,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.62,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,478.7,1.12,,
188.820246,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.61,21.64,0.17,0.17,21.98,59.7,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,478.7,1.12,,
188.9201935,1:23:11 PM,0.0059,0.038,-0.0461,31.71,34.01,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.61,21.64,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,478.7,1.12,,
189.0197037,1:23:12 PM,0.0065,0.038,-0.0455,31.95,34.12,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.61,21.64,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,478.7,1.12,,
189.1197165,1:23:12 PM,0.0065,0.038,-0.0455,31.95,34.12,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.61,21.64,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,478.7,1.10,,
189.219693,1:23:12 PM,0.0065,0.038,-0.0455,31.95,34.12,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.61,21.64,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,469.5,1.10,,
189.3196398,1:23:12 PM,0.0065,0.038,-0.0455,31.95,34.12,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.61,21.64,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,469.5,1.10,,
189.4196369,1:23:12 PM,0.0065,0.038,-0.0455,31.95,34.12,35.01,22.37,47.79,47.77,47.88,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.61,21.64,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,469.5,1.10,,
189.5267885,1:23:12 PM,0.0065,0.042,-0.0455,31.95,34.12,35.01,22.37,47.72,47.82,47.71,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.61,21.64,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,469.5,1.10,,
189.6217396,1:23:12 PM,0.0065,0.042,-0.0455,31.95,34.12,35.01,22.37,47.72,47.82,47.71,76.30,54.63,36.47,1578.6,1195.4,24.9,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,469.5,1.10,,
189.7203198,1:23:12 PM,0.0065,0.042,-0.0455,31.95,34.12,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1578.6,1195.4,24.9,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,469.5,1.10,,
189.8202673,1:23:12 PM,0.0065,0.042,-0.0455,31.95,34.12,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1578.6,1195.4,24.9,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,469.5,1.10,,
189.920009,1:23:12 PM,0.0065,0.042,-0.0455,31.95,34.12,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1578.6,1195.4,24.9,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,469.5,1.10,,
190.0216669,1:23:13 PM,0.0065,0.042,-0.0455,31.95,34.12,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1578.6,1195.4,24.9,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,469.5,1.10,,
190.1216137,1:23:13 PM,0.0065,0.042,-0.0455,31.95,34.12,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,469.5,1.10,,
190.2195091,1:23:13 PM,0.0065,0.042,-0.0455,31.95,34.12,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,469.5,1.10,,
190.3194569,1:23:13 PM,0.0065,0.042,-0.0455,31.95,34.12,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,469.5,1.10,,
190.4208945,1:23:13 PM,0.0065,0.042,-0.0455,32.20,34.25,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,469.5,1.10,,
190.5196694,1:23:13 PM,0.0068,0.042,-0.0452,32.20,34.25,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,469.5,1.08,,
190.6194654,1:23:13 PM,0.0068,0.042,-0.0452,32.20,34.25,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,462.0,1.08,,
190.719182,1:23:13 PM,0.0068,0.042,-0.0452,32.20,34.25,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,21.99,59.7,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,462.0,1.08,,
190.8216735,1:23:13 PM,0.0068,0.042,-0.0452,32.20,34.25,35.01,22.37,47.72,47.82,47.71,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.7,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,462.0,1.08,,
190.9216198,1:23:13 PM,0.0068,0.042,-0.0452,32.20,34.25,35.01,22.37,47.79,47.77,47.88,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,462.0,1.08,,
191.021833,1:23:14 PM,0.0068,0.044,-0.0452,32.20,34.25,35.01,22.37,47.79,47.77,47.88,76.30,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,462.0,1.08,,
191.1219022,1:23:14 PM,0.0068,0.044,-0.0452,32.20,34.25,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,462.0,1.08,,
191.2218491,1:23:14 PM,0.0068,0.044,-0.0452,32.20,34.25,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,462.0,1.08,,
191.3218013,1:23:14 PM,0.0068,0.044,-0.0452,32.20,34.25,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,462.0,1.08,,
191.4189718,1:23:14 PM,0.0068,0.044,-0.0452,32.20,34.25,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1549.0,1138.8,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,462.0,1.08,,
191.5189364,1:23:14 PM,0.0076,0.044,-0.0444,32.20,34.25,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,462.0,1.08,,
191.6186252,1:23:14 PM,0.0076,0.044,-0.0444,32.20,34.25,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,462.0,1.08,,
191.719201,1:23:14 PM,0.0076,0.044,-0.0444,32.20,34.38,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,462.0,1.08,,
191.8192243,1:23:14 PM,0.0076,0.044,-0.0444,32.20,34.38,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.17,0.17,22.01,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,462.0,1.08,,
191.9190272,1:23:14 PM,0.0076,0.044,-0.0444,32.20,34.38,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.17,0.16,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,456.5,1.07,,
192.0189503,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.17,0.16,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,456.5,1.07,,
192.1216583,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.16,0.16,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,456.5,1.07,,
192.2221795,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.79,47.77,47.88,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.16,0.16,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,456.5,1.07,,
192.3222229,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.94,47.94,47.71,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.16,0.16,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,456.5,1.07,,
192.4217149,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.94,47.94,47.71,68.27,50.14,36.48,1386.0,1101.1,24.8,21.67,21.61,21.63,0.16,0.16,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,456.5,1.07,,
192.5216597,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.94,47.94,47.71,59.76,45.26,36.47,1386.0,1101.1,24.8,21.67,21.61,21.63,0.16,0.16,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,456.5,1.07,,
192.6205937,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.94,47.94,47.71,59.76,45.26,36.47,1386.0,1101.1,24.8,21.67,21.61,21.63,0.16,0.16,22.01,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,456.5,1.07,,
192.7209876,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.94,47.94,47.71,59.76,45.26,36.47,1386.0,1101.1,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,456.5,1.07,,
192.8189588,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.94,47.94,47.71,59.76,45.26,36.47,1386.0,1101.1,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,456.5,1.07,,
192.9189468,1:23:15 PM,0.0076,0.049,-0.0444,32.20,34.38,35.01,22.37,47.94,47.94,47.71,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,456.5,1.07,,
193.0189742,1:23:16 PM,0.0087,0.049,-0.0433,32.20,34.38,35.01,22.37,47.94,47.94,47.71,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,456.5,1.07,,
193.1219914,1:23:16 PM,0.0087,0.049,-0.0433,32.45,34.38,35.01,22.37,47.94,47.94,47.71,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,456.5,1.07,,
193.22105,1:23:16 PM,0.0087,0.049,-0.0433,32.45,34.38,35.01,22.38,47.94,47.94,47.71,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,456.5,1.07,,
193.3209396,1:23:16 PM,0.0087,0.049,-0.0433,32.45,34.38,35.01,22.38,47.94,47.94,47.71,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,448.3,1.05,,
193.4209118,1:23:16 PM,0.0087,0.049,-0.0433,32.45,34.38,35.01,22.38,47.94,47.94,47.71,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,448.3,1.05,,
193.5230292,1:23:16 PM,0.0089,0.056,-0.0431,32.45,34.38,35.01,22.38,47.94,47.94,47.71,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,448.3,1.05,,
193.6226073,1:23:16 PM,0.0089,0.056,-0.0431,32.45,34.38,35.01,22.38,47.94,47.94,47.71,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,448.3,1.05,,
193.7225543,1:23:16 PM,0.0089,0.056,-0.0431,32.45,34.38,35.01,22.38,47.94,47.49,47.54,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,448.3,1.05,,
193.8211429,1:23:16 PM,0.0089,0.056,-0.0431,32.45,34.38,35.01,22.38,47.94,47.49,47.54,59.76,45.26,36.47,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,448.3,1.05,,
193.9209436,1:23:16 PM,0.0089,0.056,-0.0431,32.45,34.38,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,996.3,24.8,21.67,21.61,21.63,0.16,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,448.3,1.05,,
194.0218124,1:23:17 PM,0.0089,0.057,-0.0431,32.45,34.38,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,996.3,24.8,21.67,21.61,21.63,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,448.3,1.05,,
194.1218148,1:23:17 PM,0.0089,0.057,-0.0431,32.45,34.38,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,996.3,24.8,21.67,21.61,21.63,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,448.3,1.05,,
194.221431,1:23:17 PM,0.0089,0.057,-0.0431,32.45,34.38,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,996.3,24.8,21.67,21.61,21.63,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,448.3,1.05,,
194.3217593,1:23:17 PM,0.0089,0.057,-0.0431,32.45,34.38,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.67,21.61,21.63,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,448.3,1.05,,
194.4218914,1:23:17 PM,0.0089,0.057,-0.0431,32.45,34.38,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.63,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,448.3,1.05,,
194.5218263,1:23:17 PM,0.0091,0.057,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.63,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,448.3,1.05,,
194.6205639,1:23:17 PM,0.0091,0.057,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.63,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,448.3,1.05,,
194.7217342,1:23:17 PM,0.0091,0.057,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.63,0.15,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,442.1,1.04,,
194.8222465,1:23:17 PM,0.0091,0.057,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.63,0.14,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,442.1,1.04,,
194.9222264,1:23:17 PM,0.0091,0.057,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.63,0.14,0.15,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,442.1,1.04,,
195.0221768,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.63,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,442.1,1.04,,
195.1211691,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.63,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,442.1,1.04,,
195.2212509,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,59.76,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.63,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,442.1,1.04,,
195.3223053,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,442.1,1.04,,
195.4225059,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,442.1,1.04,,
195.5224884,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1213.4,930.4,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,442.1,1.04,,
195.6183035,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,442.1,1.04,,
195.7199875,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,442.1,1.04,,
195.8222513,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.52,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,442.1,1.04,,
195.918558,1:23:18 PM,0.0091,0.059,-0.0429,32.72,34.65,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,442.1,1.04,,
196.0185052,1:23:19 PM,0.0107,0.059,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,442.1,1.04,,
196.1193933,1:23:19 PM,0.0107,0.059,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.7,0,0,0.00,437.0,1.02,,
196.2205272,1:23:19 PM,0.0107,0.059,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.7,0,0,0.00,437.0,1.02,,
196.3207968,1:23:19 PM,0.0107,0.059,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.7,0,0,0.00,437.0,1.02,,
196.4206162,1:23:19 PM,0.0107,0.059,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.54,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.7,0,0,0.00,437.0,1.02,,
196.5199678,1:23:19 PM,0.0107,0.069,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.59,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,437.0,1.02,,
196.6199194,1:23:19 PM,0.0107,0.069,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.59,50.86,40.15,36.48,1033.1,887.5,24.8,21.62,21.61,21.64,0.14,0.14,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,437.0,1.02,,
196.7198892,1:23:19 PM,0.0107,0.069,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,1033.1,887.5,24.8,21.62,21.61,21.64,0.15,0.14,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,437.0,1.02,,
196.8200218,1:23:19 PM,0.0107,0.069,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,1033.1,887.5,24.8,21.62,21.61,21.64,0.15,0.14,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,437.0,1.02,,
196.9197857,1:23:19 PM,0.0107,0.069,-0.0413,32.72,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,1033.1,887.5,24.8,21.62,21.61,21.64,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,437.0,1.02,,
197.0199557,1:23:20 PM,0.0130,0.069,-0.0390,32.72,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,437.0,1.02,,
197.1196855,1:23:20 PM,0.0130,0.069,-0.0390,32.72,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,437.0,1.02,,
197.2188373,1:23:20 PM,0.0130,0.069,-0.0390,32.72,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,437.0,1.02,,
197.3198844,1:23:20 PM,0.0130,0.069,-0.0390,32.98,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,437.0,1.02,,
197.4204035,1:23:20 PM,0.0130,0.069,-0.0390,32.98,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,437.0,1.02,,
197.5226298,1:23:20 PM,0.0133,0.084,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.15,0.15,21.99,59.8,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,428.0,1.00,,
197.6226824,1:23:20 PM,0.0133,0.084,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.15,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,428.0,1.00,,
197.7186194,1:23:20 PM,0.0133,0.084,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.59,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.15,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,428.0,1.00,,
197.8209073,1:23:20 PM,0.0133,0.084,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.54,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.15,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,428.0,1.00,,
197.9206964,1:23:20 PM,0.0133,0.084,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.54,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.61,21.64,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,428.0,1.00,,
198.0209441,1:23:21 PM,0.0133,0.086,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.54,41.87,34.92,36.46,850.5,772.0,24.8,21.62,21.62,21.64,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,428.0,1.00,,
198.1211122,1:23:21 PM,0.0133,0.086,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,850.5,772.0,24.8,21.62,21.62,21.64,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,428.0,1.00,,
198.2212504,1:23:21 PM,0.0133,0.086,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,850.5,772.0,24.8,21.62,21.62,21.64,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,428.0,1.00,,
198.3207917,1:23:21 PM,0.0133,0.086,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,850.5,772.0,24.8,21.62,21.62,21.64,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,428.0,1.00,,
198.4229871,1:23:21 PM,0.0133,0.086,-0.0387,32.98,34.65,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.64,0.16,0.16,21.99,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,428.0,1.00,,
198.5210081,1:23:21 PM,0.0161,0.086,-0.0359,32.98,34.65,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.64,0.16,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,428.0,1.00,,
198.6209536,1:23:21 PM,0.0161,0.086,-0.0359,32.98,34.65,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.64,0.16,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,428.0,1.00,,
198.7210607,1:23:21 PM,0.0161,0.086,-0.0359,33.23,34.79,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.64,0.16,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,428.0,1.00,,
198.8210882,1:23:21 PM,0.0161,0.086,-0.0359,33.23,34.79,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.64,0.16,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,428.0,1.00,,
198.9183272,1:23:21 PM,0.0161,0.086,-0.0359,33.23,34.79,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.64,0.16,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,422.3,0.99,,
199.0232878,1:23:22 PM,0.0165,0.104,-0.0355,33.23,34.79,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.64,0.16,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,422.3,0.99,,
199.1217878,1:23:22 PM,0.0165,0.104,-0.0355,33.23,34.79,35.01,22.38,47.94,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.65,0.16,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,422.3,0.99,,
199.2207392,1:23:22 PM,0.0165,0.104,-0.0355,33.23,34.79,35.01,22.38,47.93,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.65,0.16,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,422.3,0.99,,
199.3227168,1:23:22 PM,0.0165,0.104,-0.0355,33.23,34.79,35.01,22.38,47.93,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.65,0.16,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,422.3,0.99,,
199.4227156,1:23:22 PM,0.0165,0.104,-0.0355,33.23,34.79,35.01,22.38,47.93,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.65,0.17,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,422.3,0.99,,
199.5227098,1:23:22 PM,0.0165,0.106,-0.0355,33.23,34.79,35.01,22.38,47.93,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.65,0.17,0.16,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,422.3,0.99,,
199.6222554,1:23:22 PM,0.0165,0.106,-0.0355,33.23,34.79,35.01,22.38,47.93,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.65,0.17,0.17,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,422.3,0.99,,
199.7224676,1:23:22 PM,0.0165,0.106,-0.0355,33.23,34.79,35.01,22.38,47.93,47.49,47.54,32.82,29.58,36.49,704.4,701.3,24.9,21.62,21.62,21.65,0.17,0.17,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,422.3,0.99,,
199.8229016,1:23:22 PM,0.0165,0.106,-0.0355,33.23,34.79,35.01,22.38,47.93,47.49,47.54,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,422.3,0.99,,
199.9208377,1:23:22 PM,0.0165,0.106,-0.0355,33.23,34.79,35.01,22.38,47.93,47.49,47.54,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.97,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,422.3,0.99,,
200.0231848,1:23:23 PM,0.0174,0.106,-0.0346,33.23,34.79,35.01,22.38,47.93,47.49,47.54,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,422.3,0.99,,
200.1234257,1:23:23 PM,0.0174,0.106,-0.0346,33.48,34.92,35.00,22.38,47.93,47.49,47.54,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,422.3,0.99,,
200.22333,1:23:23 PM,0.0174,0.106,-0.0346,33.48,34.92,35.00,22.38,47.93,47.49,47.54,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,422.3,0.99,,
200.3217729,1:23:23 PM,0.0174,0.106,-0.0346,33.48,34.92,35.00,22.38,47.93,47.49,47.54,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.97,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,415.1,0.97,,
200.4228232,1:23:23 PM,0.0174,0.106,-0.0346,33.48,34.92,35.00,22.38,47.93,47.49,47.54,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,415.1,0.97,,
200.5220723,1:23:23 PM,0.0178,0.112,-0.0342,33.48,34.92,35.00,22.38,47.93,47.49,47.54,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,415.1,0.97,,
200.6220224,1:23:23 PM,0.0178,0.112,-0.0342,33.48,34.92,35.00,22.38,48.06,47.62,47.59,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,415.1,0.97,,
200.7223228,1:23:23 PM,0.0178,0.112,-0.0342,33.48,34.92,35.00,22.38,48.06,47.62,47.59,32.82,29.58,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,415.1,0.97,,
200.8223015,1:23:23 PM,0.0178,0.112,-0.0342,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,415.1,0.97,,
200.9220831,1:23:23 PM,0.0178,0.112,-0.0342,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,415.1,0.97,,
201.0220312,1:23:24 PM,0.0178,0.114,-0.0342,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,668.1,654.1,25.0,21.62,21.62,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,415.1,0.97,,
201.1229282,1:23:24 PM,0.0178,0.114,-0.0342,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,668.1,654.1,25.0,21.62,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,415.1,0.97,,
201.2197844,1:23:24 PM,0.0178,0.114,-0.0342,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,488.7,538.8,25.1,21.62,21.63,21.65,0.17,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,415.1,0.97,,
201.3198224,1:23:24 PM,0.0178,0.114,-0.0342,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,488.7,538.8,25.1,21.62,21.63,21.65,0.18,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,415.1,0.97,,
201.4202284,1:23:24 PM,0.0178,0.114,-0.0342,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,488.7,538.8,25.1,21.62,21.63,21.65,0.18,0.17,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,415.1,0.97,,
201.5222012,1:23:24 PM,0.0243,0.114,-0.0277,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,488.7,538.8,25.1,21.62,21.63,21.65,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,415.1,0.97,,
201.6215252,1:23:24 PM,0.0243,0.114,-0.0277,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,488.7,538.8,25.1,21.62,21.63,21.65,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,415.1,0.97,,
201.7226105,1:23:24 PM,0.0243,0.114,-0.0277,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,488.7,538.8,25.1,21.62,21.63,21.65,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,404.8,0.95,,
201.8228708,1:23:24 PM,0.0243,0.114,-0.0277,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,488.7,538.8,25.1,21.62,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,404.8,0.95,,
201.9190478,1:23:24 PM,0.0243,0.114,-0.0277,33.48,34.92,35.00,22.38,48.06,47.62,47.59,23.97,24.38,36.49,488.7,538.8,25.1,21.62,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,404.8,0.95,,
202.0190395,1:23:25 PM,0.0243,0.157,-0.0277,33.48,34.92,35.00,22.38,47.93,47.94,47.96,23.97,24.38,36.49,488.7,538.8,25.1,21.62,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,404.8,0.95,,
202.1188055,1:23:25 PM,0.0243,0.157,-0.0277,33.48,34.92,35.00,22.38,47.93,47.94,47.96,23.97,24.38,36.49,488.7,538.8,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,404.8,0.95,,
202.222612,1:23:25 PM,0.0243,0.157,-0.0277,33.48,34.92,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,488.7,538.8,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,404.8,0.95,,
202.3184963,1:23:25 PM,0.0243,0.157,-0.0277,33.48,34.92,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,488.7,538.8,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,404.8,0.95,,
202.4185129,1:23:25 PM,0.0243,0.157,-0.0277,33.48,34.92,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,488.7,538.8,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,404.8,0.95,,
202.5227844,1:23:25 PM,0.0242,0.157,-0.0278,33.48,34.92,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,488.7,538.8,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,404.8,0.95,,
202.6225244,1:23:25 PM,0.0242,0.157,-0.0278,33.48,34.92,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,404.8,0.95,,
202.718304,1:23:25 PM,0.0242,0.157,-0.0278,33.48,34.92,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,404.8,0.95,,
202.8233958,1:23:25 PM,0.0242,0.157,-0.0278,33.48,34.92,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,404.8,0.95,,
202.9183994,1:23:25 PM,0.0242,0.157,-0.0278,33.72,35.05,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,404.8,0.95,,
203.0203625,1:23:26 PM,0.0350,0.156,-0.0170,33.72,35.05,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,404.8,0.95,,
203.1196593,1:23:26 PM,0.0350,0.156,-0.0170,33.72,35.05,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.18,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,397.5,0.93,,
203.2212882,1:23:26 PM,0.0350,0.156,-0.0170,33.72,35.05,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.19,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,397.5,0.93,,
203.3192606,1:23:26 PM,0.0350,0.156,-0.0170,33.72,35.05,35.00,22.38,47.93,47.94,47.96,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.19,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,397.5,0.93,,
203.4196717,1:23:26 PM,0.0350,0.156,-0.0170,33.72,35.05,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.19,0.19,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,397.5,0.93,,
203.5206084,1:23:26 PM,0.0350,0.226,-0.0170,33.72,35.05,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.49,345.6,424.1,25.1,21.63,21.63,21.66,0.19,0.19,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,397.5,0.93,,
203.6187755,1:23:26 PM,0.0350,0.226,-0.0170,33.72,35.05,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,345.6,424.1,25.1,21.63,21.63,21.66,0.19,0.19,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,397.5,0.93,,
203.7187262,1:23:26 PM,0.0350,0.226,-0.0170,33.72,35.05,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,345.6,424.1,25.1,21.63,21.63,21.66,0.19,0.19,21.98,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,397.5,0.93,,
203.8186732,1:23:26 PM,0.0350,0.226,-0.0170,33.72,35.05,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,345.6,424.1,25.1,21.63,21.64,21.67,0.19,0.19,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,397.5,0.93,,
203.9186582,1:23:26 PM,0.0350,0.226,-0.0170,33.72,35.05,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,345.6,424.1,25.1,21.63,21.64,21.67,0.19,0.19,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,397.5,0.93,,
204.0217751,1:23:27 PM,0.0390,0.226,-0.0130,33.72,35.05,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.19,0.19,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,397.5,0.93,,
204.1217139,1:23:27 PM,0.0390,0.226,-0.0130,33.72,35.05,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.19,0.19,21.98,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,397.5,0.93,,
204.22167,1:23:27 PM,0.0390,0.226,-0.0130,33.95,35.17,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.19,0.18,21.98,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,397.5,0.93,,
204.3196437,1:23:27 PM,0.0390,0.226,-0.0130,33.95,35.17,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.19,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,397.5,0.93,,
204.4184703,1:23:27 PM,0.0390,0.226,-0.0130,33.95,35.17,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,397.5,0.93,,
204.5184181,1:23:27 PM,0.0397,0.252,-0.0123,33.95,35.17,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,388.0,0.91,,
204.6230033,1:23:27 PM,0.0397,0.252,-0.0123,33.95,35.17,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,388.0,0.91,,
204.7230171,1:23:27 PM,0.0397,0.252,-0.0123,33.95,35.17,35.00,22.38,47.91,47.93,47.94,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,388.0,0.91,,
204.8228107,1:23:27 PM,0.0397,0.252,-0.0123,33.95,35.17,35.00,22.38,47.94,47.94,47.96,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,388.0,0.91,,
204.9230577,1:23:27 PM,0.0397,0.252,-0.0123,33.95,35.17,35.00,22.38,47.94,47.94,47.96,15.21,19.21,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,388.0,0.91,,
205.0227952,1:23:28 PM,0.0397,0.256,-0.0123,33.95,35.17,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,388.0,0.91,,
205.123096,1:23:28 PM,0.0397,0.256,-0.0123,33.95,35.17,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,388.0,0.91,,
205.2232397,1:23:28 PM,0.0397,0.256,-0.0123,33.95,35.17,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,388.0,0.91,,
205.3232273,1:23:28 PM,0.0397,0.256,-0.0123,33.95,35.17,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,309.9,357.6,25.1,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,388.0,0.91,,
205.423353,1:23:28 PM,0.0397,0.256,-0.0123,33.95,35.17,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,388.0,0.91,,
205.5231765,1:23:28 PM,0.0885,0.256,0.0365,33.95,35.17,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,388.0,0.91,,
205.6183724,1:23:28 PM,0.0885,0.256,0.0365,33.95,35.28,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.64,21.67,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,388.0,0.91,,
205.7184734,1:23:28 PM,0.0885,0.256,0.0365,33.95,35.28,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,388.0,0.91,,
205.8187487,1:23:28 PM,0.0885,0.256,0.0365,33.95,35.28,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.18,0.18,21.99,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,388.0,0.88,,
205.9188639,1:23:28 PM,0.0885,0.256,0.0365,33.95,35.28,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.18,0.18,21.99,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,376.6,0.88,,
206.0186079,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.18,0.18,21.99,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,376.6,0.88,,
206.1234277,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.94,47.94,47.96,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.18,0.17,21.99,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,376.6,0.88,,
206.2230683,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.77,47.76,47.88,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.18,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,376.6,0.88,,
206.3185864,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.77,47.76,47.88,6.84,14.23,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.17,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,376.6,0.88,,
206.4186776,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.17,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,376.6,0.88,,
206.5217747,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.17,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,376.6,0.88,,
206.6216527,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.17,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,376.6,0.88,,
206.7199481,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,139.2,313.6,25.0,21.63,21.65,21.68,0.17,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,376.6,0.88,,
206.8212741,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.65,21.68,0.17,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,376.6,0.88,,
206.9184866,1:23:29 PM,0.0885,0.571,0.0365,33.95,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.65,21.68,0.17,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,376.6,0.88,,
207.0185065,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.65,21.68,0.17,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,376.6,0.88,,
207.1186222,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.65,21.68,0.16,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,376.6,0.88,,
207.2198795,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.65,21.68,0.16,0.17,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,367.4,0.86,,
207.3187762,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.65,21.68,0.16,0.16,21.97,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,367.4,0.86,,
207.4197944,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.65,21.68,0.16,0.16,21.97,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,367.4,0.86,,
207.5197422,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.77,47.76,47.88,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.65,21.68,0.16,0.16,21.97,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,367.4,0.86,,
207.6207008,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.93,47.93,47.94,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.66,21.69,0.16,0.16,21.97,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,367.4,0.86,,
207.7208634,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.93,47.93,47.94,0.00,9.47,36.50,27.8,208.2,25.0,21.63,21.66,21.69,0.16,0.16,21.97,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,367.4,0.86,,
207.8219531,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,27.8,208.2,25.0,21.63,21.66,21.69,0.16,0.16,21.97,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,367.4,0.86,,
207.9229985,1:23:30 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,27.8,208.2,25.0,21.63,21.66,21.69,0.16,0.16,21.97,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,367.4,0.86,,
208.0201664,1:23:31 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,27.8,208.2,25.0,21.63,21.66,21.69,0.16,0.16,21.97,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,367.4,0.86,,
208.1201125,1:23:31 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,27.8,208.2,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,367.4,0.86,,
208.220226,1:23:31 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,367.4,0.86,,
208.3203499,1:23:31 PM,0.4501,2.903,0.3981,34.17,35.28,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,367.4,0.86,,
