ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
208.4207437,1:23:31 PM,0.4501,2.903,0.3981,34.37,35.39,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,367.4,0.86,,
208.520837,1:23:31 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,367.4,0.86,,
208.6209294,1:23:31 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,355.3,0.83,,
208.7208782,1:23:31 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,355.3,0.83,,
208.8208396,1:23:31 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,355.3,0.83,,
208.9206794,1:23:31 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,355.3,0.83,,
209.0209903,1:23:32 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,355.3,0.83,,
209.1184489,1:23:32 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,355.3,0.83,,
209.2194862,1:23:32 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,355.3,0.83,,
209.3196352,1:23:32 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,355.3,0.83,,
209.421564,1:23:32 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.66,21.69,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,355.3,0.83,,
209.5215116,1:23:32 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,148.6,25.0,21.63,21.67,21.70,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,355.3,0.83,,
209.6214584,1:23:32 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,109.0,25.1,21.63,21.67,21.70,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,355.3,0.83,,
209.7217874,1:23:32 PM,∞,∞,∞,34.37,35.39,35.00,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,109.0,25.1,21.63,21.67,21.70,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,355.3,0.83,,
209.8219809,1:23:32 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,109.0,25.1,21.67,21.67,21.70,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,355.3,0.83,,
209.9219292,1:23:32 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,109.0,25.1,21.67,21.67,21.70,0.16,0.16,21.96,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,355.3,0.83,,
210.021931,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,109.0,25.1,21.67,21.67,21.70,0.16,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,344.6,0.81,,
210.1183759,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,109.0,25.1,21.67,21.67,21.70,0.16,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,344.6,0.81,,
210.219148,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,109.0,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,344.6,0.81,,
210.3197493,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.77,47.76,47.88,0.00,4.96,36.51,0.0,109.0,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,344.6,0.81,,
210.4195677,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,109.0,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,344.6,0.81,,
210.5219891,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.93,47.93,47.94,0.00,4.96,36.51,0.0,109.0,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,344.6,0.81,,
210.6224561,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,109.0,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,344.6,0.81,,
210.7218555,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,109.0,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,344.6,0.81,,
210.8218959,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,109.0,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,344.6,0.81,,
210.919915,1:23:33 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,344.6,0.81,,
211.0199731,1:23:34 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,344.6,0.81,,
211.1200401,1:23:34 PM,∞,∞,∞,34.37,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,344.6,0.81,,
211.2202699,1:23:34 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,344.6,0.81,,
211.3203694,1:23:34 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,344.6,0.81,,
211.4204606,1:23:34 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.67,21.70,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,332.2,0.78,,
211.5205664,1:23:34 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.68,21.71,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,332.2,0.78,,
211.6218477,1:23:34 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.68,21.71,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,332.2,0.78,,
211.7215891,1:23:34 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.68,21.71,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,332.2,0.78,,
211.8196856,1:23:34 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.68,21.71,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,332.2,0.78,,
211.9196228,1:23:34 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.69,36.47,0.0,15.3,25.1,21.67,21.68,21.71,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,332.2,0.78,,
212.0225956,1:23:35 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.00,36.47,0.0,15.3,25.1,21.67,21.68,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,332.2,0.78,,
212.1225439,1:23:35 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.00,36.47,0.0,15.3,25.1,21.67,21.68,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,332.2,0.78,,
212.2222878,1:23:35 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.00,36.47,0.0,15.3,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,332.2,0.78,,
212.3225952,1:23:35 PM,∞,∞,∞,34.55,35.49,35.01,22.38,47.93,47.93,47.94,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,332.2,0.78,,
212.4225552,1:23:35 PM,∞,∞,∞,34.55,35.49,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,332.2,0.78,,
212.5227349,1:23:35 PM,∞,∞,∞,34.55,35.49,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,332.2,0.78,,
212.6228372,1:23:35 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,332.2,0.78,,
212.7220686,1:23:35 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,332.2,0.78,,
212.8225049,1:23:35 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,320.1,0.75,,
212.9222894,1:23:35 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,320.1,0.75,,
213.0223498,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,320.1,0.75,,
213.1222221,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,320.1,0.75,,
213.2197727,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,320.1,0.75,,
213.3202931,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.71,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,320.1,0.75,,
213.4202061,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.72,0.15,0.15,21.97,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,320.1,0.75,,
213.5196625,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,320.1,0.75,,
213.6196678,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,6.1,25.1,21.67,21.69,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,320.1,0.75,,
213.7225682,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.69,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,320.1,0.75,,
213.8227322,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.69,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,320.1,0.75,,
213.9224956,1:23:36 PM,∞,∞,∞,34.72,35.58,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.69,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,320.1,0.75,,
214.0226106,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.69,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,320.1,0.75,,
214.1183712,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,320.1,0.75,,
214.2198402,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,310.1,0.73,,
214.32253,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,310.1,0.73,,
214.4224459,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,310.1,0.73,,
214.522074,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,310.1,0.73,,
214.6220211,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,310.1,0.73,,
214.7220308,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,310.1,0.73,,
214.8219794,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,310.1,0.73,,
214.9219259,1:23:37 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,310.1,0.73,,
215.0233824,1:23:38 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,310.1,0.73,,
215.1231505,1:23:38 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,310.1,0.73,,
215.2231071,1:23:38 PM,∞,∞,∞,34.87,35.65,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.72,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,310.1,0.73,,
215.3230795,1:23:38 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.73,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,310.1,0.73,,
215.4230264,1:23:38 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.73,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,310.1,0.73,,
215.5186643,1:23:38 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.73,0.15,0.15,21.98,59.9,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,310.1,0.73,,
215.6213918,1:23:38 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.73,0.14,0.15,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,298.8,0.70,,
215.7213356,1:23:38 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.73,0.14,0.14,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,298.8,0.70,,
215.8224787,1:23:38 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.73,0.14,0.14,21.98,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,298.8,0.70,,
215.9227531,1:23:38 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.73,0.14,0.14,21.98,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,298.8,0.70,,
216.0228123,1:23:39 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.70,21.73,0.14,0.14,21.98,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,298.8,0.70,,
216.1229034,1:23:39 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.14,0.14,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,298.8,0.70,,
216.2229679,1:23:39 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.14,0.14,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,298.8,0.70,,
216.3229133,1:23:39 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.14,0.14,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,298.8,0.70,,
216.4228388,1:23:39 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.14,0.14,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,298.8,0.70,,
216.5224255,1:23:39 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.14,0.15,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,298.8,0.70,,
216.6224617,1:23:39 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.14,0.15,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,298.8,0.70,,
216.7222073,1:23:39 PM,∞,∞,∞,34.87,35.65,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.15,0.15,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,298.8,0.70,,
216.8220118,1:23:39 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.15,0.15,21.98,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,298.8,0.70,,
216.9189878,1:23:39 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.15,0.15,21.98,60.0,0.00,0.00,0.00,23.6,22.3,23.1,0,0,0.00,298.8,0.68,,
217.018778,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.67,21.71,21.73,0.15,0.15,21.98,60.0,0.00,0.00,0.00,23.6,22.3,23.1,0,0,0.00,288.3,0.68,,
217.1189509,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.71,21.71,21.73,0.15,0.15,21.98,60.0,0.00,0.00,0.00,23.6,22.3,23.1,0,0,0.00,288.3,0.68,,
217.2191576,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.79,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.71,21.71,21.74,0.15,0.15,21.98,60.0,0.00,0.00,0.00,23.6,22.3,23.1,0,0,0.00,288.3,0.68,,
217.3223927,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.71,21.71,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,288.3,0.68,,
217.4224594,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.47,0.0,0.0,25.1,21.71,21.71,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,288.3,0.68,,
217.5226379,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.71,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,288.3,0.68,,
217.6191478,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.71,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,288.3,0.68,,
217.7225368,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.71,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,288.3,0.68,,
217.8227397,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.71,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,288.3,0.68,,
217.9224784,1:23:40 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.71,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,288.3,0.68,,
218.0187203,1:23:41 PM,∞,∞,∞,35.01,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,288.3,0.68,,
218.1198785,1:23:41 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,288.3,0.68,,
218.2198264,1:23:41 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,288.3,0.68,,
218.3197728,1:23:41 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,288.3,0.66,,
218.4197216,1:23:41 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,279.7,0.66,,
218.5198319,1:23:41 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,279.7,0.66,,
218.6215308,1:23:41 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,279.7,0.66,,
218.7214777,1:23:41 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,279.7,0.66,,
218.8214252,1:23:41 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,279.7,0.66,,
218.9213726,1:23:41 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,279.7,0.66,,
219.021321,1:23:42 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.74,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,279.7,0.66,,
219.1212683,1:23:42 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.75,0.15,0.15,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,279.7,0.66,,
219.2212231,1:23:42 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,279.7,0.66,,
219.3226001,1:23:42 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,279.7,0.66,,
219.4225475,1:23:42 PM,∞,∞,∞,35.13,35.78,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,279.7,0.66,,
219.5225109,1:23:42 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,279.7,0.66,,
219.6224617,1:23:42 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,279.7,0.66,,
219.7224049,1:23:42 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,279.7,0.63,,
219.822616,1:23:42 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.72,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,270.8,0.63,,
219.9212646,1:23:42 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.73,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,270.8,0.63,,
220.0210765,1:23:43 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.94,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.73,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,270.8,0.63,,
220.123267,1:23:43 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.73,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,270.8,0.63,,
220.2222402,1:23:43 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.45,0.0,0.0,25.1,21.71,21.73,21.75,0.15,0.15,21.99,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,270.8,0.63,,
220.3221534,1:23:43 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.75,0.15,0.16,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,270.8,0.63,,
220.4221088,1:23:43 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.75,0.15,0.16,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,270.8,0.63,,
220.5192068,1:23:43 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.75,0.16,0.16,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,270.8,0.63,,
220.6200092,1:23:43 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.75,0.16,0.16,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,270.8,0.63,,
220.719918,1:23:43 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.75,0.16,0.16,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,270.8,0.63,,
220.8198644,1:23:43 PM,∞,∞,∞,35.13,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.75,0.16,0.16,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,270.8,0.63,,
220.9206399,1:23:43 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.75,0.16,0.16,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,270.8,0.63,,
221.0195281,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.75,0.16,0.16,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,270.8,0.63,,
221.1191596,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.76,0.16,0.16,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,262.8,0.62,,
221.218928,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,262.8,0.62,,
221.3188815,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,262.8,0.62,,
221.4188225,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.77,47.94,47.96,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,262.8,0.62,,
221.5187711,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,262.8,0.62,,
221.6187179,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,262.8,0.62,,
221.7186647,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.73,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,262.8,0.62,,
221.818612,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,262.8,0.62,,
221.9185677,1:23:44 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,262.8,0.62,,
222.0206882,1:23:45 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,262.8,0.62,,
222.1215903,1:23:45 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.16,0.16,21.97,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,262.8,0.62,,
222.2215375,1:23:45 PM,∞,∞,∞,35.24,35.83,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.16,0.17,21.97,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,262.8,0.62,,
222.3211751,1:23:45 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.16,0.17,21.97,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,262.8,0.62,,
222.4211224,1:23:45 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.16,0.17,21.97,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,262.8,0.62,,
222.521069,1:23:45 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.17,0.17,21.97,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,256.0,0.60,,
222.6184199,1:23:45 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.17,0.17,21.97,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,256.0,0.60,,
222.7233686,1:23:45 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.17,0.17,21.97,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,256.0,0.60,,
222.8233152,1:23:45 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.17,0.17,21.97,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,256.0,0.60,,
222.9232629,1:23:45 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.76,0.17,0.17,21.97,60.0,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,256.0,0.60,,
223.0232095,1:23:46 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.77,0.17,0.17,21.97,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,256.0,0.60,,
223.1231577,1:23:46 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,256.0,0.60,,
223.2231068,1:23:46 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,256.0,0.60,,
223.3230524,1:23:46 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,256.0,0.60,,
223.4229994,1:23:46 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,256.0,0.60,,
223.5229467,1:23:46 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,256.0,0.60,,
223.6228946,1:23:46 PM,∞,∞,∞,35.34,35.86,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.74,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,256.0,0.60,,
223.7228423,1:23:46 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.75,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,256.0,0.60,,
223.8227887,1:23:46 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.75,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,256.0,0.60,,
223.9227377,1:23:46 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.75,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,249.3,0.58,,
224.0226854,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.75,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,249.3,0.58,,
224.1226313,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.75,21.77,0.17,0.17,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,249.3,0.58,,
224.2225795,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.75,21.77,0.17,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,249.3,0.58,,
224.3225271,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.75,21.77,0.17,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,249.3,0.58,,
224.4205155,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.43,0.0,0.0,25.1,21.71,21.75,21.77,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,249.3,0.58,,
224.5204634,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.1,21.71,21.75,21.77,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,249.3,0.58,,
224.6204117,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.1,21.71,21.75,21.77,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,249.3,0.58,,
224.721282,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.1,21.75,21.75,21.77,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,249.3,0.58,,
224.8212293,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.75,21.77,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,249.3,0.58,,
224.9211797,1:23:47 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.75,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,249.3,0.58,,
225.0215312,1:23:48 PM,∞,∞,∞,35.34,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.75,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,249.3,0.58,,
225.1216064,1:23:48 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.75,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,249.3,0.58,,
225.2193065,1:23:48 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.75,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,249.3,0.58,,
225.3192546,1:23:48 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.75,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,242.2,0.57,,
225.4192013,1:23:48 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.75,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,242.2,0.57,,
225.5189954,1:23:48 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.75,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,242.2,0.57,,
225.6187634,1:23:48 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.93,47.93,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.75,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,242.2,0.57,,
225.7187132,1:23:48 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,242.2,0.57,,
225.8226879,1:23:48 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,242.2,0.57,,
225.9226937,1:23:48 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.0,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,242.2,0.57,,
226.0231706,1:23:49 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.0,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,242.2,0.57,,
226.1220293,1:23:49 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.0,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,242.2,0.57,,
226.223448,1:23:49 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,242.2,0.57,,
226.3232493,1:23:49 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,242.2,0.57,,
226.4233478,1:23:49 PM,∞,∞,∞,35.43,35.89,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,242.2,0.57,,
226.5231554,1:23:49 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,242.2,0.57,,
226.6231915,1:23:49 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.78,0.18,0.18,21.99,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,242.2,0.57,,
226.7184703,1:23:49 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.78,0.18,0.18,21.99,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,236.9,0.56,,
226.8234202,1:23:49 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.79,0.18,0.18,21.99,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,236.9,0.56,,
226.9235146,1:23:49 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.91,47.91,47.94,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.79,0.18,0.18,21.97,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,236.9,0.56,,
227.0230351,1:23:50 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.79,0.18,0.18,21.97,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,236.9,0.56,,
227.1229853,1:23:50 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.79,0.17,0.18,21.97,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,236.9,0.56,,
227.2227692,1:23:50 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.79,0.17,0.17,21.97,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,236.9,0.56,,
227.3227286,1:23:50 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.79,0.17,0.17,21.97,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,236.9,0.56,,
227.4223675,1:23:50 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.79,0.17,0.17,21.97,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,236.9,0.56,,
227.5225118,1:23:50 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.76,21.79,0.17,0.17,21.97,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,236.9,0.56,,
227.6228704,1:23:50 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.17,0.17,21.97,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,236.9,0.56,,
227.7224677,1:23:50 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.17,0.17,21.97,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,236.9,0.56,,
227.8224143,1:23:50 PM,∞,∞,∞,35.50,35.92,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.16,0.17,21.97,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,236.9,0.56,,
227.9225179,1:23:50 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.16,0.17,21.97,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,236.9,0.56,,
228.0228886,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.16,0.16,21.97,60.1,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,236.9,0.56,,
228.1201603,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.16,0.16,21.97,60.1,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,230.8,0.54,,
228.220524,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.16,0.16,21.97,60.1,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,230.8,0.54,,
228.3225711,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.16,0.16,21.97,60.1,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,230.8,0.54,,
228.4223695,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.16,0.16,21.97,60.1,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,230.8,0.54,,
228.5225859,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.42,0.0,0.0,25.1,21.75,21.77,21.79,0.16,0.16,21.97,60.1,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,230.8,0.54,,
228.6231461,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.1,21.75,21.77,21.79,0.16,0.16,21.97,60.1,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,230.8,0.54,,
228.7229086,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.1,21.75,21.77,21.80,0.16,0.16,21.97,60.1,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,230.8,0.54,,
228.8230426,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.1,21.75,21.77,21.80,0.16,0.16,21.98,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,230.8,0.54,,
228.9184961,1:23:51 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.1,21.75,21.77,21.80,0.16,0.16,21.98,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,230.8,0.54,,
229.0221115,1:23:52 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.77,21.80,0.15,0.16,21.98,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,230.8,0.54,,
229.1222616,1:23:52 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.77,21.80,0.15,0.16,21.98,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,230.8,0.54,,
229.2235917,1:23:52 PM,∞,∞,∞,35.50,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.77,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,230.8,0.54,,
229.3187271,1:23:52 PM,∞,∞,∞,35.57,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.77,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,230.8,0.54,,
229.4229954,1:23:52 PM,∞,∞,∞,35.57,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.77,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,230.8,0.53,,
229.523242,1:23:52 PM,∞,∞,∞,35.57,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,225.9,0.53,,
229.6234209,1:23:52 PM,∞,∞,∞,35.57,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,225.9,0.53,,
229.7186082,1:23:52 PM,∞,∞,∞,35.57,35.94,35.01,22.39,47.77,47.76,47.88,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,225.9,0.53,,
229.8233285,1:23:52 PM,∞,∞,∞,35.57,35.94,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,225.9,0.53,,
229.9232765,1:23:52 PM,∞,∞,∞,35.57,35.94,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.40,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,225.9,0.53,,
230.0232237,1:23:53 PM,∞,∞,∞,35.57,35.94,35.01,22.39,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,225.9,0.53,,
230.1231712,1:23:53 PM,∞,∞,∞,35.57,35.94,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,225.9,0.53,,
230.2231303,1:23:53 PM,∞,∞,∞,35.57,35.94,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,225.9,0.53,,
230.3230674,1:23:53 PM,∞,∞,∞,35.57,35.94,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,225.9,0.53,,
230.4233718,1:23:53 PM,∞,∞,∞,35.57,35.94,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,225.9,0.53,,
230.5231495,1:23:53 PM,∞,∞,∞,35.57,35.94,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,225.9,0.53,,
230.6230648,1:23:53 PM,∞,∞,∞,35.57,35.94,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,225.9,0.53,,
230.7230125,1:23:53 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,21.98,60.1,0.00,0.00,0.00,23.7,22.3,23.0,0,0,0.00,225.9,0.53,,
230.8231125,1:23:53 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,22.00,60.1,0.00,0.00,0.00,23.7,22.3,23.0,0,0,0.00,225.9,0.52,,
230.9229156,1:23:53 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,22.00,60.1,0.00,0.00,0.00,23.7,22.3,23.0,0,0,0.00,220.5,0.52,,
231.0231937,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,22.00,60.1,0.00,0.00,0.00,23.7,22.3,23.0,0,0,0.00,220.5,0.52,,
231.1231844,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.93,47.93,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,220.5,0.52,,
231.2229633,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,220.5,0.52,,
231.3229103,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.78,21.80,0.15,0.15,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,220.5,0.52,,
231.4231766,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.15,0.15,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,220.5,0.52,,
231.5232523,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.15,0.15,22.00,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,220.5,0.52,,
231.6232604,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.15,0.15,22.00,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,220.5,0.52,,
231.7232917,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.16,0.15,22.00,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,220.5,0.52,,
231.8212993,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,220.5,0.52,,
231.9210874,1:23:54 PM,∞,∞,∞,35.63,35.95,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,220.5,0.52,,
232.0230571,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,220.5,0.52,,
232.1210367,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,220.5,0.52,,
232.2232954,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,220.5,0.51,,
232.3229332,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.75,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,215.9,0.51,,
232.4186286,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,215.9,0.51,,
232.5220907,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,215.9,0.51,,
232.6220422,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,215.9,0.51,,
232.7234116,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,215.9,0.51,,
232.8207095,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,215.9,0.51,,
232.923369,1:23:55 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,215.9,0.51,,
233.023093,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,215.9,0.51,,
233.1232905,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,215.9,0.51,,
233.2198825,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.81,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,215.9,0.51,,
233.3198302,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,215.9,0.51,,
233.4197786,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,215.9,0.51,,
