ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
233.5197249,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,215.9,0.51,,
233.6196728,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,211.8,0.50,,
233.7198851,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,211.8,0.50,,
233.8201254,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,211.8,0.50,,
233.9200215,1:23:56 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.94,47.94,47.96,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,211.8,0.50,,
234.0195308,1:23:57 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.79,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,211.8,0.50,,
234.1229231,1:23:57 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.39,0.0,0.0,25.0,21.79,21.80,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,211.8,0.50,,
234.2201116,1:23:57 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,211.8,0.50,,
234.3198889,1:23:57 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,211.8,0.50,,
234.4200207,1:23:57 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.16,0.16,22.00,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,211.8,0.50,,
234.5201196,1:23:57 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.16,0.15,22.00,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,211.8,0.50,,
234.6218942,1:23:57 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.16,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,211.8,0.50,,
234.7218418,1:23:57 PM,∞,∞,∞,35.69,35.96,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.16,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,211.8,0.50,,
234.8217902,1:23:57 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.15,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,211.8,0.50,,
234.921736,1:23:57 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.15,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,211.8,0.50,,
235.0216906,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.15,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,207.4,0.49,,
235.1224615,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.82,0.15,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,207.4,0.49,,
235.2226636,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.83,0.15,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,207.4,0.49,,
235.3200375,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.83,0.15,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,207.4,0.49,,
235.4202652,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.83,0.15,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,207.4,0.49,,
235.5206507,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.34,0.0,0.0,25.0,21.79,21.80,21.83,0.14,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,207.4,0.49,,
235.6200934,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.80,21.83,0.14,0.15,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,207.4,0.49,,
235.7201496,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.80,21.83,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,207.4,0.49,,
235.8202041,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.80,21.83,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,207.4,0.49,,
235.9199972,1:23:58 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.80,21.83,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,207.4,0.49,,
236.0193423,1:23:59 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,207.4,0.49,,
236.1191955,1:23:59 PM,∞,∞,∞,35.74,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,207.4,0.49,,
236.2227784,1:23:59 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,207.4,0.49,,
236.3232925,1:23:59 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,207.4,0.49,,
236.4206108,1:23:59 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.14,0.13,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,203.5,0.48,,
236.5221785,1:23:59 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.14,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,203.5,0.48,,
236.6224306,1:23:59 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.14,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,203.5,0.48,,
236.7221973,1:23:59 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,203.5,0.48,,
236.8224104,1:23:59 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,203.5,0.48,,
236.9228734,1:23:59 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,203.5,0.48,,
237.0228044,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,203.5,0.48,,
237.122752,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.83,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,203.5,0.48,,
237.2226995,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,203.5,0.48,,
237.323214,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,203.5,0.48,,
237.4185116,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,203.5,0.48,,
237.5229668,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,203.5,0.48,,
237.6231968,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,203.5,0.48,,
237.7185252,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,203.5,0.48,,
237.8198455,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,200.2,0.47,,
237.9214759,1:24:00 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,200.2,0.47,,
238.0221597,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.76,47.88,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,200.2,0.47,,
238.1221747,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,200.2,0.47,,
238.2185179,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.35,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.13,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,200.2,0.47,,
238.3200862,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.12,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,200.2,0.47,,
238.4214279,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,200.2,0.47,,
238.5199976,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.81,21.84,0.13,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,200.2,0.47,,
238.6201303,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.81,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,200.2,0.47,,
238.7232284,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,200.2,0.47,,
238.8200527,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,200.2,0.47,,
238.920014,1:24:01 PM,∞,∞,∞,35.78,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,200.2,0.47,,
239.0219963,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,200.2,0.47,,
239.1215311,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,200.2,0.47,,
239.2185209,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,196.9,0.46,,
239.3215748,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,196.9,0.46,,
239.4188489,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,196.9,0.46,,
239.5217802,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,196.9,0.46,,
239.6191498,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.32,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,196.9,0.46,,
239.7201906,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.79,21.82,21.84,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,196.9,0.46,,
239.8198287,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.79,21.82,21.85,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,196.9,0.46,,
239.9197931,1:24:02 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.79,21.82,21.85,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.4,23.1,0,0,0.00,196.9,0.46,,
240.0212704,1:24:03 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.79,21.82,21.85,0.12,0.12,22.03,60.1,0.00,0.00,0.00,23.6,22.4,23.1,0,0,0.00,196.9,0.46,,
240.1209927,1:24:03 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.03,60.0,0.00,0.00,0.00,23.6,22.4,23.1,0,0,0.00,196.9,0.46,,
240.2226543,1:24:03 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.03,60.0,0.00,0.00,0.00,23.6,22.4,23.1,0,0,0.00,196.9,0.46,,
240.322729,1:24:03 PM,∞,∞,∞,35.82,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.01,60.0,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,196.9,0.46,,
240.4197167,1:24:03 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.01,60.0,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,196.9,0.46,,
240.5201019,1:24:03 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.01,60.0,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,196.9,0.46,,
240.6219628,1:24:03 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.01,60.0,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,193.4,0.45,,
240.7201119,1:24:03 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,193.4,0.45,,
240.8208592,1:24:03 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,193.4,0.45,,
240.9208077,1:24:03 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,193.4,0.45,,
241.020923,1:24:04 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,193.4,0.45,,
241.1209888,1:24:04 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.12,0.12,22.01,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,193.4,0.45,,
241.2219313,1:24:04 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.13,0.12,22.01,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,193.4,0.45,,
241.3221611,1:24:04 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.13,0.12,22.01,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,193.4,0.45,,
241.4228038,1:24:04 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.13,0.13,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,193.4,0.45,,
241.5197717,1:24:04 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.13,0.13,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,193.4,0.45,,
241.6231077,1:24:04 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.82,21.85,0.13,0.13,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,193.4,0.45,,
241.7195639,1:24:04 PM,∞,∞,∞,35.85,35.97,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.83,21.85,0.13,0.13,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,193.4,0.45,,
241.81868,1:24:04 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.83,21.86,0.13,0.13,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,193.4,0.45,,
241.9203154,1:24:04 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.83,21.86,0.13,0.13,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,193.4,0.45,,
242.0203828,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.83,21.86,0.13,0.13,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,190.6,0.45,,
242.1195754,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.83,21.86,0.13,0.13,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,190.6,0.45,,
242.2230942,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.77,47.76,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.83,21.86,0.13,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,190.6,0.45,,
242.3186984,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.83,21.86,0.13,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,190.6,0.45,,
242.4223578,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.33,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,190.6,0.45,,
242.5223064,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,190.6,0.45,,
242.6222935,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,190.6,0.45,,
242.722242,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,190.6,0.45,,
242.8223806,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,190.6,0.45,,
242.9229142,1:24:05 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,190.6,0.45,,
243.0209282,1:24:06 PM,∞,∞,∞,35.85,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,190.6,0.45,,
243.1235159,1:24:06 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,190.6,0.45,,
243.2235143,1:24:06 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,190.6,0.45,,
243.320916,1:24:06 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,187.9,0.44,,
243.4210616,1:24:06 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,187.9,0.44,,
243.5206702,1:24:06 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,187.9,0.44,,
243.620781,1:24:06 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,187.9,0.44,,
243.7217714,1:24:06 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,187.9,0.44,,
243.8218349,1:24:06 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.32,0.0,0.0,25.0,21.82,21.83,21.86,0.14,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,187.9,0.44,,
243.9220654,1:24:06 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.83,21.86,0.15,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,187.9,0.44,,
244.021746,1:24:07 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.83,21.86,0.15,0.14,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,187.9,0.44,,
244.121841,1:24:07 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.83,21.86,0.15,0.15,22.04,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,187.9,0.44,,
244.22218,1:24:07 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.83,21.86,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,187.9,0.44,,
244.319094,1:24:07 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.83,21.86,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,187.9,0.44,,
244.4200745,1:24:07 PM,∞,∞,∞,35.88,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.84,21.86,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,187.9,0.44,,
244.5201088,1:24:07 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.84,21.86,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,187.9,0.44,,
244.6205723,1:24:07 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.84,21.86,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,187.9,0.44,,
244.7210757,1:24:07 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.84,21.86,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,184.8,0.43,,
244.820806,1:24:07 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,184.8,0.43,,
244.9209944,1:24:07 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,184.8,0.43,,
245.0222867,1:24:08 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.77,47.74,47.88,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,184.8,0.43,,
245.1229346,1:24:08 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.84,21.87,0.16,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,184.8,0.43,,
245.2231574,1:24:08 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.31,0.0,0.0,25.0,21.82,21.84,21.87,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,184.8,0.43,,
245.3233187,1:24:08 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,184.8,0.43,,
245.4191405,1:24:08 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,184.8,0.43,,
245.5188863,1:24:08 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,184.8,0.43,,
245.6233543,1:24:08 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,184.8,0.43,,
245.7206307,1:24:08 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,184.8,0.43,,
245.8187041,1:24:08 PM,∞,∞,∞,35.91,35.96,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,184.8,0.43,,
245.9191897,1:24:08 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,184.8,0.43,,
246.0194247,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,184.8,0.43,,
246.1222583,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,182.6,0.43,,
246.2196033,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,182.6,0.43,,
246.3219128,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,182.6,0.43,,
246.4192584,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.76,47.74,47.86,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,182.6,0.43,,
246.5221356,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,182.6,0.43,,
246.6227372,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.87,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,182.6,0.43,,
246.7219579,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,182.6,0.43,,
246.8237054,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,182.6,0.43,,
246.9191347,1:24:09 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,182.6,0.43,,
247.0221931,1:24:10 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,182.6,0.43,,
247.1234151,1:24:10 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,182.6,0.43,,
247.2222081,1:24:10 PM,∞,∞,∞,35.91,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.82,21.84,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,182.6,0.43,,
247.3222455,1:24:10 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.85,21.84,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,182.6,0.43,,
247.4185741,1:24:10 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.85,21.84,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,182.6,0.43,,
247.5191572,1:24:10 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,179.8,0.42,,
247.6187465,1:24:10 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.8,0.42,,
247.7220603,1:24:10 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.91,47.91,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.8,0.42,,
247.8223906,1:24:10 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.91,47.72,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.8,0.42,,
247.9190873,1:24:10 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.8,0.42,,
248.019926,1:24:11 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.28,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.8,0.42,,
248.1199552,1:24:11 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.8,0.42,,
248.2237446,1:24:11 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.8,0.42,,
248.3205725,1:24:11 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,179.8,0.42,,
248.423326,1:24:11 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,179.8,0.42,,
248.5219597,1:24:11 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,179.8,0.42,,
248.6199466,1:24:11 PM,∞,∞,∞,35.93,35.95,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.15,22.01,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,179.8,0.42,,
248.7223545,1:24:11 PM,∞,∞,∞,35.95,35.94,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.14,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.8,0.42,,
248.8223056,1:24:11 PM,∞,∞,∞,35.95,35.94,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.15,0.14,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,179.8,0.42,,
248.922253,1:24:11 PM,∞,∞,∞,35.95,35.94,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.14,0.14,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,177.8,0.42,,
249.023093,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.14,0.14,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,177.8,0.42,,
249.1230358,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.40,47.89,47.72,47.84,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.14,0.14,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,177.8,0.42,,
249.2202623,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.41,47.89,47.91,47.93,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.14,0.14,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,177.8,0.42,,
249.320095,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.41,47.89,47.91,47.93,0.00,0.00,36.27,0.0,0.0,25.0,21.85,21.85,21.88,0.14,0.14,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,177.8,0.42,,
249.4210844,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,25.0,21.85,21.85,21.89,0.14,0.14,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,177.8,0.42,,
249.5202366,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,25.0,21.85,21.85,21.89,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,177.8,0.42,,
249.6217653,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,25.0,21.85,21.85,21.89,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,177.8,0.42,,
249.7222288,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,25.0,21.85,21.85,21.89,0.15,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,177.8,0.42,,
249.8221974,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.85,21.89,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,177.8,0.42,,
249.9233076,1:24:12 PM,∞,∞,∞,35.95,35.94,35.01,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.85,21.89,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,177.8,0.42,,
250.0202543,1:24:13 PM,∞,∞,∞,35.95,35.94,35.01,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.85,21.89,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,177.8,0.42,,
250.1230833,1:24:13 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.85,21.89,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,177.8,0.42,,
250.2231798,1:24:13 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,177.8,0.42,,
250.3235571,1:24:13 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,175.6,0.41,,
250.4193065,1:24:13 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,175.6,0.41,,
250.5199266,1:24:13 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.15,0.15,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,175.6,0.41,,
250.6213889,1:24:13 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.15,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,175.6,0.41,,
250.7221145,1:24:13 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.15,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,175.6,0.41,,
250.8233456,1:24:13 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,175.6,0.41,,
250.9191695,1:24:13 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,175.6,0.41,,
251.0190385,1:24:14 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,175.6,0.41,,
251.1222991,1:24:14 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,175.6,0.41,,
251.2228859,1:24:14 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,175.6,0.41,,
251.3234257,1:24:14 PM,∞,∞,∞,35.97,35.93,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,175.6,0.41,,
251.4235289,1:24:14 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,175.6,0.41,,
251.5199501,1:24:14 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,175.6,0.41,,
251.620041,1:24:14 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,175.6,0.41,,
251.7202079,1:24:14 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,173.2,0.41,,
251.823629,1:24:14 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,173.2,0.41,,
251.9190554,1:24:14 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.93,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,173.2,0.41,,
252.0231912,1:24:15 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.89,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,173.2,0.41,,
252.1191759,1:24:15 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.25,0.0,0.0,24.9,21.85,21.86,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,173.2,0.41,,
252.2194059,1:24:15 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.86,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,173.2,0.41,,
252.3192099,1:24:15 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.86,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,173.2,0.41,,
252.4193709,1:24:15 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.86,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,173.2,0.41,,
252.5191083,1:24:15 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.86,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,173.2,0.41,,
252.622283,1:24:15 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.86,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,173.2,0.41,,
252.7194192,1:24:15 PM,∞,∞,∞,35.97,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.86,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,173.2,0.41,,
252.8194526,1:24:15 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.87,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,173.2,0.41,,
252.9204866,1:24:15 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.87,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,173.2,0.41,,
253.0226792,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.87,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,173.2,0.40,,
253.1222697,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.87,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,171.3,0.40,,
253.2224643,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.87,21.90,0.16,0.16,22.01,60.0,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,171.3,0.40,,
253.3222987,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.89,47.91,47.94,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.87,21.90,0.16,0.16,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.3,0.40,,
253.4217216,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.87,21.90,0.16,0.16,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.3,0.40,,
253.5222864,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.22,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.16,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.3,0.40,,
253.6220846,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.16,22.00,60.0,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,171.3,0.40,,
253.7191159,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,171.3,0.40,,
253.8193103,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,171.3,0.40,,
253.9198071,1:24:16 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,171.3,0.40,,
254.022212,1:24:17 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,171.3,0.40,,
254.123201,1:24:17 PM,∞,∞,∞,35.98,35.91,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,171.3,0.40,,
254.2190001,1:24:17 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,171.3,0.40,,
254.320794,1:24:17 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,171.3,0.40,,
254.4227404,1:24:17 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,169.4,0.40,,
254.5231744,1:24:17 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,169.4,0.40,,
254.6208205,1:24:17 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,169.4,0.40,,
254.720859,1:24:17 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,169.4,0.40,,
254.8212256,1:24:17 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,169.4,0.40,,
254.9210606,1:24:17 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.85,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,169.4,0.40,,
255.0223244,1:24:18 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,169.4,0.40,,
255.1214057,1:24:18 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.87,21.90,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,169.4,0.40,,
255.2215102,1:24:18 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.87,21.91,0.17,0.17,22.00,60.0,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,169.4,0.40,,
255.3214002,1:24:18 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.87,21.91,0.17,0.17,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,169.4,0.40,,
255.4212296,1:24:18 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.87,21.91,0.15,0.17,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,169.4,0.40,,
255.5214067,1:24:18 PM,∞,∞,∞,36.00,35.90,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.87,21.91,0.15,0.17,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,169.4,0.40,,
255.6232488,1:24:18 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.87,21.91,0.15,0.15,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,169.4,0.40,,
255.7206752,1:24:18 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.87,21.91,0.15,0.15,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,169.4,0.40,,
255.8214415,1:24:18 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.87,21.91,0.15,0.15,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,167.4,0.39,,
255.9187856,1:24:18 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.88,21.91,0.15,0.15,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,167.4,0.39,,
256.022192,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.88,21.91,0.15,0.15,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,167.4,0.39,,
256.1219838,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.88,21.91,0.15,0.15,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,167.4,0.39,,
256.2221686,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.88,21.91,0.15,0.15,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,167.4,0.39,,
256.322054,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.21,0.0,0.0,24.9,21.88,21.88,21.91,0.15,0.14,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,167.4,0.39,,
256.4233316,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.15,0.14,22.02,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,167.4,0.39,,
256.5233568,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.15,0.14,22.02,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,167.4,0.39,,
256.6235918,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.02,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,167.4,0.39,,
256.72224,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.02,60.0,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,167.4,0.39,,
256.8220325,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.02,60.0,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,167.4,0.39,,
256.9222525,1:24:19 PM,∞,∞,∞,36.00,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.02,60.0,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,167.4,0.39,,
257.0223351,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.02,60.0,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,167.4,0.39,,
257.122249,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.02,60.0,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,167.4,0.39,,
257.2193671,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,165.9,0.39,,
257.3193455,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,165.9,0.39,,
257.4197924,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,165.9,0.39,,
257.5194968,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,165.9,0.39,,
257.6229199,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,165.9,0.39,,
257.7229293,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.19,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,165.9,0.39,,
257.8204413,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,165.9,0.39,,
257.923411,1:24:20 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,165.9,0.39,,
258.0233513,1:24:21 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.14,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,165.9,0.39,,
258.1189906,1:24:21 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.13,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,165.9,0.39,,
258.2228551,1:24:21 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.13,0.14,22.03,60.0,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,165.9,0.39,,
258.3193297,1:24:21 PM,∞,∞,∞,36.01,35.89,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.13,0.13,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,165.9,0.39,,
258.4212528,1:24:21 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.13,0.13,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,165.9,0.39,,
258.522232,1:24:21 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.13,0.13,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,165.9,0.39,,
