ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
258.622106,1:24:21 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.13,0.13,22.03,60.0,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,163.9,0.38,,
258.7224717,1:24:21 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.13,0.13,22.03,60.0,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,163.9,0.38,,
258.8225751,1:24:21 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.93,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.13,0.13,22.03,59.9,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,163.9,0.38,,
258.9227016,1:24:21 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.91,0.13,0.13,22.03,59.9,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,163.9,0.38,,
259.0232298,1:24:22 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.92,0.13,0.13,22.03,59.9,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,163.9,0.38,,
259.1203159,1:24:22 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.18,0.0,0.0,24.9,21.88,21.88,21.92,0.13,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,163.9,0.38,,
259.2203131,1:24:22 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.88,21.92,0.12,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,163.9,0.38,,
259.3205419,1:24:22 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.88,21.92,0.12,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,163.9,0.38,,
259.4193707,1:24:22 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.88,21.92,0.12,0.12,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,163.9,0.38,,
259.5193162,1:24:22 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.88,21.92,0.12,0.12,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,163.9,0.38,,
259.6193731,1:24:22 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.88,21.92,0.12,0.12,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,163.9,0.38,,
259.7194477,1:24:22 PM,∞,∞,∞,36.02,35.87,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.12,0.12,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,163.9,0.38,,
259.8204085,1:24:22 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.12,0.12,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,163.9,0.38,,
259.9208277,1:24:22 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.12,0.12,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,163.9,0.38,,
260.0226433,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.12,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,162.8,0.38,,
260.120048,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.12,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,162.8,0.38,,
260.2205019,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,162.8,0.38,,
260.3222885,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,162.8,0.38,,
260.4222971,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,162.8,0.38,,
260.522664,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,162.8,0.38,,
260.6234496,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,162.8,0.38,,
260.7228196,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,162.8,0.38,,
260.8190967,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.13,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,162.8,0.38,,
260.9198221,1:24:23 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,162.8,0.38,,
261.0200311,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.14,22.01,59.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,162.8,0.38,,
261.1199073,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.13,0.14,22.01,59.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,162.8,0.38,,
261.2202419,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,162.8,0.38,,
261.3194013,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,162.8,0.38,,
261.4194356,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,161.3,0.38,,
261.5198217,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,161.3,0.38,,
261.6192719,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,161.3,0.38,,
261.7197064,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,161.3,0.38,,
261.8186602,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.00,36.17,0.0,0.0,24.9,21.88,21.89,21.92,0.14,0.14,22.01,59.9,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,161.3,0.38,,
261.9188997,1:24:24 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,0.0,24.9,21.88,21.89,21.92,0.15,0.14,22.01,59.9,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,161.3,0.38,,
262.0198654,1:24:25 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,0.0,24.9,21.88,21.89,21.92,0.15,0.14,22.01,59.9,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,161.3,0.38,,
262.1203444,1:24:25 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,0.0,24.9,21.88,21.89,21.92,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,161.3,0.38,,
262.2206204,1:24:25 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,0.0,24.9,21.88,21.89,21.92,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,161.3,0.38,,
262.3211709,1:24:25 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.88,21.89,21.92,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,161.3,0.38,,
262.4204733,1:24:25 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.88,21.89,21.92,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,161.3,0.38,,
262.522659,1:24:25 PM,∞,∞,∞,36.02,35.86,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.88,21.89,21.92,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.3,23.6,0,0,0.00,161.3,0.38,,
262.6233241,1:24:25 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.88,21.89,21.92,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.3,23.6,0,0,0.00,161.3,0.38,,
262.7226325,1:24:25 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.90,21.89,21.92,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.3,23.6,0,0,0.00,161.3,0.38,,
262.8188664,1:24:25 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.90,21.89,21.92,0.15,0.15,22.01,59.9,0.00,0.00,0.00,23.6,22.3,23.6,0,0,0.00,159.8,0.37,,
262.9188215,1:24:25 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.90,21.89,21.92,0.15,0.16,22.04,59.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,159.8,0.37,,
263.0191993,1:24:26 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.90,21.89,21.92,0.15,0.16,22.04,59.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,159.8,0.37,,
263.1193343,1:24:26 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.90,21.89,21.92,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,159.8,0.37,,
263.2192298,1:24:26 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.11,0.0,2.6,24.9,21.90,21.89,21.92,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,159.8,0.37,,
263.3195868,1:24:26 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.89,21.92,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,159.8,0.37,,
263.4206424,1:24:26 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.89,21.92,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,159.8,0.37,,
263.5197407,1:24:26 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.89,21.92,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,159.8,0.37,,
263.6189345,1:24:26 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,159.8,0.37,,
263.7196451,1:24:26 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,159.8,0.37,,
263.8197875,1:24:26 PM,∞,∞,∞,36.03,35.84,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,159.8,0.37,,
263.9212596,1:24:26 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,159.8,0.37,,
264.0196702,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.17,22.04,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,159.8,0.37,,
264.1220286,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.17,22.04,59.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,159.8,0.37,,
264.2221681,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.17,22.04,59.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,158.4,0.37,,
264.322562,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.17,22.04,59.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,158.4,0.37,,
264.4211909,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.17,22.04,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,158.4,0.37,,
264.5216583,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.17,22.04,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,158.4,0.37,,
264.6218114,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.12,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.17,22.04,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,158.4,0.37,,
264.721221,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.17,22.04,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,158.4,0.37,,
264.8201171,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,158.4,0.37,,
264.9205373,1:24:27 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.17,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,158.4,0.37,,
265.0208237,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,2.6,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,158.4,0.37,,
265.1217721,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,158.4,0.37,,
265.2215763,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,158.4,0.37,,
265.3228053,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,158.4,0.37,,
265.418961,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,158.4,0.37,,
265.5192167,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,157.7,0.37,,
265.6201862,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,157.7,0.37,,
265.7223746,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,157.7,0.37,,
265.8186864,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,157.7,0.37,,
265.9195673,1:24:28 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,157.7,0.37,,
266.0195881,1:24:29 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.23,36.13,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,157.7,0.37,,
266.1205779,1:24:29 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.37,36.11,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,157.7,0.37,,
266.2224013,1:24:29 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.37,36.11,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,157.7,0.37,,
266.3232676,1:24:29 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.37,36.11,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,157.7,0.37,,
266.4234023,1:24:29 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.37,36.11,0.0,5.2,24.9,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,157.7,0.37,,
266.5233469,1:24:29 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,157.7,0.37,,
266.6225662,1:24:29 PM,∞,∞,∞,36.03,35.82,35.02,22.41,47.91,47.91,47.94,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,157.7,0.37,,
266.7224219,1:24:29 PM,∞,∞,∞,36.03,35.81,35.02,22.41,47.91,47.91,47.94,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.90,21.93,0.16,0.16,22.04,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,157.7,0.37,,
266.8186917,1:24:29 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.91,47.91,47.94,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.90,21.93,0.16,0.16,22.05,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,157.7,0.37,,
266.9235109,1:24:29 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.91,47.91,47.94,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.90,21.93,0.16,0.16,22.05,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,155.9,0.37,,
267.0226545,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.91,47.91,47.94,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.91,21.93,0.16,0.16,22.05,59.9,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,155.9,0.37,,
267.1186953,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.91,47.91,47.94,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.91,21.93,0.16,0.16,22.05,59.9,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,155.9,0.37,,
267.2234518,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.91,47.91,47.94,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.91,21.93,0.16,0.16,22.05,59.9,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,155.9,0.37,,
267.3234175,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.93,47.93,47.93,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.91,21.93,0.16,0.16,22.05,59.9,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,155.9,0.37,,
267.4189882,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.93,47.93,47.93,0.00,0.37,36.11,0.0,8.3,24.8,21.90,21.91,21.94,0.16,0.16,22.05,59.9,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,155.9,0.37,,
267.5199214,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,8.3,24.8,21.90,21.91,21.94,0.16,0.16,22.05,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,155.9,0.37,,
267.6194814,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,8.3,24.8,21.90,21.91,21.94,0.16,0.16,22.05,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,155.9,0.37,,
267.7195502,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,8.3,24.8,21.90,21.91,21.94,0.15,0.16,22.05,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,155.9,0.37,,
267.8196166,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,8.3,24.8,21.90,21.91,21.94,0.15,0.16,22.05,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,155.9,0.37,,
267.9236494,1:24:30 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.15,0.15,22.05,59.9,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,155.9,0.37,,
268.0194666,1:24:31 PM,∞,∞,∞,36.03,35.81,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.15,0.15,22.05,59.9,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,155.9,0.37,,
268.1191921,1:24:31 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.15,0.15,22.05,59.9,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,155.9,0.37,,
268.2190961,1:24:31 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.15,0.15,22.05,59.9,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,155.9,0.37,,
268.3194156,1:24:31 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.15,0.15,22.05,59.9,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,154.5,0.36,,
268.4195505,1:24:31 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.15,0.15,22.05,59.9,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,154.5,0.36,,
268.5189534,1:24:31 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.15,0.15,22.05,59.9,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,154.5,0.36,,
268.6236008,1:24:31 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.93,47.93,47.93,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.15,0.14,22.05,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,154.5,0.36,,
268.7211292,1:24:31 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.15,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,154.5,0.36,,
268.82127,1:24:31 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,154.5,0.36,,
268.9199585,1:24:31 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,154.5,0.36,,
269.0222255,1:24:32 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,154.5,0.36,,
269.119095,1:24:32 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,10.6,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,154.5,0.36,,
269.2194226,1:24:32 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,154.5,0.36,,
269.3193381,1:24:32 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,154.5,0.36,,
269.4237523,1:24:32 PM,∞,∞,∞,36.04,35.79,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,154.5,0.36,,
269.5194102,1:24:32 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,154.5,0.36,,
269.6193887,1:24:32 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,154.5,0.36,,
269.71961,1:24:32 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,152.9,0.36,,
269.8191521,1:24:32 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,152.9,0.36,,
269.9198161,1:24:32 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,152.9,0.36,,
270.0230403,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.91,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,152.9,0.36,,
270.1192301,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,152.9,0.36,,
270.2238039,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.55,36.07,0.0,12.2,24.8,21.90,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,152.9,0.36,,
270.3193703,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,12.2,24.8,21.92,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,152.9,0.36,,
270.4208187,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,12.2,24.8,21.92,21.91,21.94,0.14,0.14,22.07,59.9,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,152.9,0.36,,
270.5222735,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,12.2,24.8,21.92,21.91,21.94,0.14,0.13,22.07,59.9,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,152.9,0.36,,
270.6225416,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.91,21.94,0.14,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,152.9,0.36,,
270.7230883,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.91,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,152.9,0.36,,
270.8234267,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.91,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,152.9,0.36,,
270.919911,1:24:33 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,152.9,0.36,,
271.0200402,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,152.9,0.36,,
271.1193903,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,151.4,0.36,,
271.223298,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,151.4,0.36,,
271.3232325,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,151.4,0.36,,
271.4233496,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,151.4,0.36,,
271.5236836,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.71,36.06,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,151.4,0.36,,
271.6235044,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,151.4,0.36,,
271.7187792,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,151.4,0.36,,
271.8199017,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,151.4,0.36,,
271.9200993,1:24:34 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,15.8,24.8,21.92,21.92,21.94,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,151.4,0.36,,
272.0204538,1:24:35 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,151.4,0.36,,
272.1197269,1:24:35 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,151.4,0.36,,
272.220015,1:24:35 PM,∞,∞,∞,36.04,35.77,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,151.4,0.36,,
272.3204377,1:24:35 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.13,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,151.4,0.36,,
272.4203509,1:24:35 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.13,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,151.4,0.36,,
272.5209845,1:24:35 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,150.0,0.35,,
272.6212543,1:24:35 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,150.0,0.35,,
272.7234003,1:24:35 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.91,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,150.0,0.35,,
272.8187236,1:24:35 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,150.0,0.35,,
272.9194278,1:24:35 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.03,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,150.0,0.35,,
273.0208076,1:24:36 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,150.0,0.35,,
273.1193532,1:24:36 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,150.0,0.35,,
273.2222475,1:24:36 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,150.0,0.35,,
273.3220854,1:24:36 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,17.2,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,150.0,0.35,,
273.4222067,1:24:36 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,150.0,0.35,,
273.5223304,1:24:36 PM,∞,∞,∞,36.04,35.75,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,150.0,0.35,,
273.622426,1:24:36 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,150.0,0.35,,
273.7228257,1:24:36 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,150.0,0.35,,
273.8231997,1:24:36 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,150.0,0.35,,
273.9232898,1:24:36 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,148.8,0.35,,
274.0236538,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,148.8,0.35,,
274.1236053,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.12,0.12,22.06,59.8,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,148.8,0.35,,
274.2204294,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.13,0.12,22.06,59.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,148.8,0.35,,
274.320441,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.82,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.13,0.12,22.06,59.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,148.8,0.35,,
274.4204292,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,148.8,0.35,,
274.5223014,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,148.8,0.35,,
274.6225651,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,148.8,0.35,,
274.7221276,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,18.1,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,148.8,0.35,,
274.8223752,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,148.8,0.35,,
274.9226819,1:24:37 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,148.8,0.35,,
275.0224375,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,148.8,0.35,,
275.1231053,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,148.8,0.35,,
275.2223474,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,148.8,0.35,,
275.3232675,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,147.5,0.35,,
275.4227886,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,147.5,0.35,,
275.5227252,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.91,47.94,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,147.5,0.35,,
275.6188713,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.96,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,147.5,0.35,,
275.7227869,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.96,0.00,0.92,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,147.5,0.35,,
275.8234309,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,147.5,0.35,,
275.9190723,1:24:38 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.06,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,147.5,0.35,,
276.0212664,1:24:39 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.13,0.13,22.05,59.9,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,147.5,0.35,,
276.1238866,1:24:39 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,20.5,24.8,21.92,21.92,21.95,0.14,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,147.5,0.35,,
276.220761,1:24:39 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.92,21.95,0.14,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,147.5,0.35,,
276.3188795,1:24:39 PM,∞,∞,∞,36.04,35.74,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.92,21.95,0.14,0.14,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,147.5,0.35,,
276.4233485,1:24:39 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.92,21.95,0.14,0.14,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,147.5,0.35,,
276.5232727,1:24:39 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.92,21.95,0.14,0.14,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,147.5,0.35,,
276.6203708,1:24:39 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.93,21.95,0.14,0.14,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,146.9,0.34,,
276.7225315,1:24:39 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.93,21.95,0.14,0.14,22.05,59.8,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,146.9,0.34,,
276.8236888,1:24:39 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.93,21.95,0.14,0.14,22.05,59.8,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,146.9,0.34,,
276.9234121,1:24:39 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.96,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.93,21.95,0.14,0.14,22.05,59.8,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,146.9,0.34,,
277.0238288,1:24:40 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.94,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.93,21.95,0.14,0.14,22.05,59.8,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,146.9,0.34,,
277.1194769,1:24:40 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.94,0.00,1.06,36.01,0.0,22.3,24.8,21.92,21.93,21.95,0.14,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,146.9,0.34,,
277.2189735,1:24:40 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,22.3,24.8,21.92,21.93,21.95,0.14,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,146.9,0.34,,
277.3193747,1:24:40 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,22.3,24.8,21.92,21.93,21.95,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,146.9,0.34,,
277.4222035,1:24:40 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,22.3,24.8,21.92,21.93,21.95,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,146.9,0.34,,
277.5223828,1:24:40 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,22.3,24.8,21.92,21.93,21.95,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,146.9,0.34,,
277.6226183,1:24:40 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,146.9,0.34,,
277.7231724,1:24:40 PM,∞,∞,∞,36.04,35.72,35.02,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,146.9,0.34,,
277.8237796,1:24:40 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,146.9,0.34,,
277.9190719,1:24:40 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,146.9,0.34,,
278.0223208,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,146.2,0.34,,
278.1225384,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,146.2,0.34,,
278.222668,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,146.2,0.34,,
278.3236779,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.93,47.93,47.94,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,146.2,0.34,,
278.42116,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,146.2,0.34,,
278.5215417,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.06,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,146.2,0.34,,
278.6213795,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,146.2,0.34,,
278.7212641,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,146.2,0.34,,
278.823115,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,23.5,24.8,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,146.2,0.34,,
278.9190506,1:24:41 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.13,0.13,22.04,59.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,146.2,0.34,,
279.0191894,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.13,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,146.2,0.34,,
279.1200166,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.13,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,146.2,0.34,,
279.2237279,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,146.2,0.34,,
279.3197907,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,146.2,0.34,,
279.4227029,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,145.7,0.34,,
279.5218821,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,145.7,0.34,,
279.6204092,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.79,47.76,47.96,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,145.7,0.34,,
279.7201181,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.77,47.76,47.88,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,145.7,0.34,,
279.8201158,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.77,47.76,47.88,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.12,0.12,22.03,59.8,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,145.7,0.34,,
279.9204642,1:24:42 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.77,47.76,47.88,0.00,1.30,35.97,0.0,28.9,24.7,21.93,21.93,21.95,0.12,0.12,22.03,59.8,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,145.7,0.34,,
280.0210544,1:24:43 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,28.9,24.7,21.93,21.93,21.95,0.11,0.12,22.03,59.8,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,145.7,0.34,,
280.1187643,1:24:43 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,28.9,24.7,21.93,21.93,21.95,0.11,0.11,22.03,59.8,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,145.7,0.34,,
280.2215722,1:24:43 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,28.9,24.7,21.93,21.93,21.95,0.11,0.11,22.03,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,145.7,0.34,,
280.3211165,1:24:43 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.95,0.11,0.11,22.03,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,145.7,0.34,,
280.4217046,1:24:43 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.95,0.11,0.11,22.03,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,145.7,0.34,,
280.5211963,1:24:43 PM,∞,∞,∞,36.04,35.70,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.96,0.11,0.11,22.03,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,145.7,0.34,,
280.6216286,1:24:43 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.96,0.11,0.11,22.03,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,145.7,0.34,,
280.7231236,1:24:43 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.96,0.11,0.11,22.03,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,145.7,0.34,,
280.8235896,1:24:43 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.96,0.11,0.11,22.03,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,144.9,0.34,,
280.9187893,1:24:43 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.96,0.11,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,144.9,0.34,,
281.0201379,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.96,0.11,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,144.9,0.34,,
281.1210733,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,144.9,0.34,,
281.2216972,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.96,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,144.9,0.34,,
281.3214524,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,144.9,0.34,,
281.4217844,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,144.9,0.34,,
281.5217333,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,144.9,0.34,,
281.6214632,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,144.9,0.34,,
281.7217321,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,144.9,0.34,,
281.8214508,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,144.9,0.34,,
281.9237883,1:24:44 PM,∞,∞,∞,36.03,35.69,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,144.9,0.34,,
282.0189613,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,144.9,0.34,,
282.1189854,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,144.9,0.34,,
282.2236079,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,144.3,0.34,,
282.3234113,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,144.3,0.34,,
282.421785,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.88,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,144.3,0.34,,
282.5210217,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.62,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,144.3,0.34,,
282.6232706,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.62,0.00,1.51,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,144.3,0.34,,
282.7231973,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,144.3,0.34,,
282.8236342,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,144.3,0.34,,
282.9195429,1:24:45 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,144.3,0.34,,
283.0194425,1:24:46 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,33.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,144.3,0.34,,
283.1195975,1:24:46 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,144.3,0.34,,
283.2201841,1:24:46 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,144.3,0.34,,
283.3217839,1:24:46 PM,∞,∞,∞,36.03,35.67,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,144.3,0.34,,
283.4223559,1:24:46 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,144.3,0.34,,
283.522356,1:24:46 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.06,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,144.3,0.34,,
