ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
283.6231743,1:24:46 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,143.7,0.34,,
283.7232699,1:24:46 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,143.7,0.34,,
283.8224283,1:24:46 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.76,47.62,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,143.7,0.34,,
283.9190365,1:24:46 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,143.7,0.34,,
284.0190562,1:24:47 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.73,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,143.7,0.34,,
284.1215217,1:24:47 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,143.7,0.34,,
284.2217931,1:24:47 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,38.2,24.7,21.93,21.93,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,143.7,0.34,,
284.3210947,1:24:47 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,38.2,24.7,21.93,21.94,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,143.7,0.34,,
284.4223228,1:24:47 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,38.2,24.7,21.93,21.94,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,143.7,0.34,,
284.5225682,1:24:47 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,42.4,24.7,21.93,21.94,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,143.7,0.34,,
284.6234435,1:24:47 PM,∞,∞,∞,36.03,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,42.4,24.7,21.93,21.94,21.96,0.10,0.10,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,143.7,0.34,,
284.7222657,1:24:47 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,42.4,24.7,21.93,21.94,21.96,0.10,0.09,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,143.7,0.34,,
284.8224847,1:24:47 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,42.4,24.7,21.93,21.94,21.96,0.10,0.09,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,143.7,0.34,,
284.9226519,1:24:47 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,42.4,24.7,21.93,21.94,21.96,0.09,0.09,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,143.7,0.33,,
285.0206132,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,42.4,24.7,21.93,21.94,21.96,0.09,0.09,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,142.3,0.33,,
285.1210988,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,42.4,24.7,21.93,21.94,21.96,0.09,0.09,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,142.3,0.33,,
285.2213177,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.86,0.00,1.93,35.94,0.0,42.4,24.7,21.93,21.94,21.96,0.09,0.09,22.07,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,142.3,0.33,,
285.3216317,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.88,0.00,1.93,35.94,0.0,42.4,24.7,21.94,21.94,21.96,0.09,0.09,22.07,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,142.3,0.33,,
285.4216444,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.88,0.00,1.93,35.94,0.0,42.4,24.7,21.94,21.94,21.96,0.09,0.09,22.07,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,142.3,0.33,,
285.5216997,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,42.4,24.7,21.94,21.94,21.96,0.09,0.09,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,142.3,0.33,,
285.6216982,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,42.4,24.7,21.94,21.94,21.96,0.09,0.09,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,142.3,0.33,,
285.7216355,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,42.4,24.7,21.94,21.94,21.96,0.10,0.09,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,142.3,0.33,,
285.8223195,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,42.4,24.7,21.94,21.94,21.96,0.10,0.09,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,142.3,0.33,,
285.9224662,1:24:48 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,142.3,0.33,,
286.0213691,1:24:49 PM,∞,∞,∞,36.02,35.65,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,142.3,0.33,,
286.1189896,1:24:49 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,142.3,0.33,,
286.2191299,1:24:49 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,142.3,0.33,,
286.319959,1:24:49 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,142.3,0.33,,
286.4196539,1:24:49 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,141.4,0.33,,
286.5191081,1:24:49 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,141.4,0.33,,
286.6190991,1:24:49 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,141.4,0.33,,
286.7204729,1:24:49 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,141.4,0.33,,
286.8224291,1:24:49 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.91,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,141.4,0.33,,
286.9199732,1:24:49 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,141.4,0.33,,
287.0231845,1:24:50 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,141.4,0.33,,
287.1225198,1:24:50 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.3,23.1,0,0,0.00,141.4,0.33,,
287.2222106,1:24:50 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,45.9,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.3,23.1,0,0,0.00,141.4,0.33,,
287.3229996,1:24:50 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.3,23.1,0,0,0.00,141.4,0.33,,
287.4206369,1:24:50 PM,∞,∞,∞,36.02,35.64,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.10,0.10,22.03,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,141.4,0.33,,
287.5223341,1:24:50 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.10,0.10,22.04,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,141.4,0.33,,
287.6204852,1:24:50 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.12,0.10,22.04,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,141.4,0.33,,
287.7210564,1:24:50 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.12,0.10,22.04,59.8,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,141.0,0.33,,
287.821081,1:24:50 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.0,0.33,,
287.9210289,1:24:50 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.0,0.33,,
288.0214119,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.0,0.33,,
288.1214225,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.0,0.33,,
288.2215445,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.19,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,141.0,0.33,,
288.3219266,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.12,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,141.0,0.33,,
288.4236724,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.14,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,141.0,0.33,,
288.5199392,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.14,0.12,22.04,59.8,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,141.0,0.33,,
288.6202709,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,48.2,24.7,21.94,21.94,21.96,0.14,0.14,22.04,59.8,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,141.0,0.33,,
288.7204243,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.14,0.14,22.04,59.8,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,141.0,0.33,,
288.8234515,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.14,0.14,22.04,59.8,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,141.0,0.33,,
288.9236226,1:24:51 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.14,0.14,22.04,59.8,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,141.0,0.33,,
289.0235854,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.14,0.14,22.04,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.0,0.33,,
289.1190214,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.14,0.14,22.04,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.2,0.33,,
289.2196204,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.14,0.14,22.04,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.2,0.33,,
289.3235561,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.14,0.15,22.04,59.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.2,0.33,,
289.4209288,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.86,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.14,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,140.2,0.33,,
289.5223745,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.14,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,140.2,0.33,,
289.6221729,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.40,35.86,0.0,53.2,24.7,21.94,21.94,21.96,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,140.2,0.33,,
289.723706,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,53.2,24.7,21.94,21.94,21.96,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,140.2,0.33,,
289.8196242,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,53.2,24.7,21.94,21.94,21.96,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.2,0.33,,
289.9203831,1:24:52 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,53.2,24.7,21.94,21.94,21.96,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.2,0.33,,
290.0206151,1:24:53 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,53.2,24.7,21.94,21.94,21.96,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.2,0.33,,
290.1213045,1:24:53 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.2,0.33,,
290.2217559,1:24:53 PM,∞,∞,∞,36.02,35.62,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,140.2,0.33,,
290.319648,1:24:53 PM,∞,∞,∞,36.01,35.60,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,140.2,0.33,,
290.4214658,1:24:53 PM,∞,∞,∞,36.01,35.60,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,140.2,0.33,,
290.5215355,1:24:53 PM,∞,∞,∞,36.01,35.60,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,139.7,0.33,,
290.6214509,1:24:53 PM,∞,∞,∞,36.01,35.60,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,139.7,0.33,,
290.7217943,1:24:53 PM,∞,∞,∞,36.01,35.60,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,139.7,0.33,,
290.8221833,1:24:53 PM,∞,∞,∞,36.01,35.60,35.03,22.42,47.77,47.74,47.88,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,139.7,0.33,,
290.9222997,1:24:53 PM,∞,∞,∞,36.01,35.60,35.03,22.42,47.77,47.76,47.86,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.8,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,139.7,0.33,,
291.0225359,1:24:54 PM,∞,∞,∞,36.01,35.60,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.87,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.8,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,139.7,0.33,,
291.1203779,1:24:54 PM,∞,∞,∞,36.01,35.60,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,139.7,0.33,,
291.2232561,1:24:54 PM,∞,∞,∞,36.01,35.60,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.3,23.2,0,0,0.00,139.7,0.33,,
291.323379,1:24:54 PM,∞,∞,∞,36.01,35.60,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,56.5,24.7,21.94,21.94,21.96,0.16,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,139.7,0.33,,
291.4212353,1:24:54 PM,∞,∞,∞,36.01,35.60,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.16,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,139.7,0.33,,
291.5211829,1:24:54 PM,∞,∞,∞,36.01,35.60,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,139.7,0.33,,
291.6205011,1:24:54 PM,∞,∞,∞,36.01,35.60,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,139.7,0.33,,
291.7203123,1:24:54 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,139.7,0.33,,
291.8213051,1:24:54 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,139.7,0.33,,
291.9202805,1:24:54 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,139.3,0.33,,
292.0233013,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,139.3,0.33,,
292.1195827,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,139.3,0.33,,
292.2203795,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.86,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,139.3,0.33,,
292.3207274,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.16,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,139.3,0.33,,
292.4217815,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.65,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,139.3,0.33,,
292.5217291,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.3,0.33,,
292.6237352,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,58.9,24.7,21.94,21.94,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.3,0.33,,
292.7214386,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,58.9,24.7,21.94,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,139.3,0.33,,
292.821884,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,64.2,24.7,21.94,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.3,0.33,,
292.9202328,1:24:55 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,64.2,24.7,21.94,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.3,0.33,,
293.0224119,1:24:56 PM,∞,∞,∞,36.01,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,64.2,24.7,21.95,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.3,0.33,,
293.122472,1:24:56 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,64.2,24.7,21.95,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.3,0.33,,
293.2225813,1:24:56 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,64.2,24.7,21.95,21.95,21.96,0.16,0.15,22.07,59.7,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.3,0.33,,
293.3206012,1:24:56 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,64.2,24.7,21.95,21.95,21.96,0.16,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.0,0.33,,
293.4205506,1:24:56 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,64.2,24.7,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.0,0.33,,
293.5218752,1:24:56 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.77,47.76,47.88,0.00,2.90,35.84,0.0,64.2,24.7,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.0,0.33,,
293.619467,1:24:56 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.79,47.74,47.86,0.00,2.90,35.84,0.0,64.2,24.7,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,139.0,0.33,,
293.7194136,1:24:56 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.79,47.74,47.86,0.00,2.90,35.84,0.0,64.2,24.7,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,139.0,0.33,,
293.8193613,1:24:56 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.79,47.74,47.86,0.00,2.90,35.84,0.0,64.2,24.7,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,139.0,0.33,,
293.9193084,1:24:56 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,64.2,24.7,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,139.0,0.33,,
294.0197069,1:24:57 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,64.2,24.7,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,139.0,0.33,,
294.1196547,1:24:57 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,64.2,24.7,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,139.0,0.33,,
294.2197685,1:24:57 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,139.0,0.33,,
294.3201331,1:24:57 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,139.0,0.33,,
294.4201091,1:24:57 PM,∞,∞,∞,36.00,35.59,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,139.0,0.33,,
294.5225708,1:24:57 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,139.0,0.33,,
294.6225277,1:24:57 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,139.0,0.33,,
294.7224724,1:24:57 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,138.7,0.33,,
294.8226139,1:24:57 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.7,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,138.7,0.33,,
294.9222975,1:24:57 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.74,47.86,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,138.7,0.33,,
295.0225572,1:24:58 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,138.7,0.33,,
295.1225344,1:24:58 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.08,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.7,0.33,,
295.2226553,1:24:58 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.82,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.7,0.33,,
295.322524,1:24:58 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.7,0.33,,
295.4231011,1:24:58 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.7,0.33,,
295.5228426,1:24:58 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.6,21.95,21.95,21.96,0.15,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.7,0.33,,
295.6189484,1:24:58 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.15,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.7,0.33,,
295.7213766,1:24:58 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.15,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.7,0.33,,
295.8219534,1:24:58 PM,∞,∞,∞,35.99,35.57,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.15,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.7,0.33,,
295.9216036,1:24:58 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.15,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.7,0.33,,
296.0215525,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.15,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,138.7,0.33,,
296.1188974,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.16,0.15,22.09,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,137.9,0.32,,
296.2190795,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.16,0.16,22.09,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,137.9,0.32,,
296.3192422,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.79,47.76,47.98,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.16,0.16,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,137.9,0.32,,
296.4233239,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.16,0.16,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,137.9,0.32,,
296.5224966,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.27,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.16,0.16,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,137.9,0.32,,
296.6226465,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.16,0.16,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,137.9,0.32,,
296.7225948,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.16,0.16,22.09,59.8,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.9,0.32,,
296.8221116,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.16,0.16,22.09,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.9,0.32,,
296.919305,1:24:59 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,72.4,24.7,21.95,21.95,21.96,0.16,0.16,22.09,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.9,0.32,,
297.019466,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.96,0.16,0.16,22.09,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.9,0.32,,
297.1194117,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,137.9,0.32,,
297.2193593,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,137.9,0.32,,
297.3193066,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,137.9,0.32,,
297.4192537,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,137.9,0.32,,
297.5195801,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,137.7,0.32,,
297.6195562,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.96,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,137.7,0.32,,
297.7196607,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.97,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,137.7,0.32,,
297.8196518,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.97,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.7,0.32,,
297.9193044,1:25:00 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.58,35.83,0.0,79.3,24.7,21.95,21.95,21.97,0.16,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.7,0.32,,
298.0198427,1:25:01 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,79.3,24.7,21.95,21.95,21.97,0.17,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.7,0.32,,
298.1196679,1:25:01 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,79.3,24.7,21.95,21.95,21.97,0.17,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.7,0.32,,
298.2198301,1:25:01 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,79.3,24.7,21.95,21.95,21.97,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,137.7,0.32,,
298.3232711,1:25:01 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,79.3,24.7,21.95,21.95,21.97,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,137.7,0.32,,
298.4204745,1:25:01 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.95,21.97,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,137.7,0.32,,
298.5203049,1:25:01 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.95,21.97,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,137.7,0.32,,
298.6220787,1:25:01 PM,∞,∞,∞,35.99,35.55,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.95,21.97,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,137.7,0.32,,
298.7222809,1:25:01 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.95,21.97,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,137.7,0.32,,
298.8220332,1:25:01 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.95,21.97,0.17,0.17,22.07,59.7,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,137.7,0.32,,
298.9225099,1:25:01 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.95,21.97,0.17,0.16,22.07,59.7,0.00,0.00,0.00,23.6,22.3,23.3,0,0,0.00,137.2,0.32,,
299.0199609,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.95,21.97,0.17,0.16,22.04,59.7,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,137.2,0.32,,
299.1198707,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.88,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.95,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,137.2,0.32,,
299.2200137,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.86,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,137.2,0.32,,
299.3229685,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.86,0.00,3.91,35.81,0.0,86.4,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,137.2,0.32,,
299.423153,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,86.4,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,137.2,0.32,,
299.5224317,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,86.4,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,137.2,0.32,,
299.6224663,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,86.4,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,137.2,0.32,,
299.7232148,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,86.4,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,137.2,0.32,,
299.8223233,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,90.7,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,137.2,0.32,,
299.9225759,1:25:02 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,90.7,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,137.2,0.32,,
300.0231889,1:25:03 PM,∞,∞,∞,35.98,35.53,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,90.7,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,137.2,0.32,,
300.1216297,1:25:03 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,90.7,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,137.2,0.32,,
300.2218017,1:25:03 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,90.7,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,137.2,0.32,,
300.3212265,1:25:03 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,90.7,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,136.8,0.32,,
300.4222655,1:25:03 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,90.7,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,136.8,0.32,,
300.5206273,1:25:03 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.79,0.0,90.7,24.6,21.95,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,136.8,0.32,,
300.6213826,1:25:03 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.79,0.0,90.7,24.6,21.96,21.96,21.97,0.16,0.16,22.04,59.7,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,136.8,0.32,,
300.7214701,1:25:03 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.79,0.0,90.7,24.6,21.96,21.96,21.97,0.16,0.16,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,136.8,0.32,,
300.8214244,1:25:03 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,90.7,24.6,21.96,21.96,21.97,0.16,0.15,22.04,59.8,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,136.8,0.32,,
300.9218317,1:25:03 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,90.7,24.6,21.96,21.96,21.97,0.16,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,136.8,0.32,,
301.0230777,1:25:04 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,90.7,24.6,21.96,21.96,21.97,0.16,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,136.8,0.32,,
301.1188889,1:25:04 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,90.7,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,136.8,0.32,,
301.2226894,1:25:04 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,136.8,0.32,,
301.3229661,1:25:04 PM,∞,∞,∞,35.97,35.52,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.8,0.32,,
301.421955,1:25:04 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.8,0.32,,
301.5222282,1:25:04 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.8,0.32,,
301.62253,1:25:04 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,136.6,0.32,,
301.7226383,1:25:04 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,136.6,0.32,,
301.8214587,1:25:04 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,136.6,0.32,,
301.9215641,1:25:04 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.88,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,136.6,0.32,,
302.0210852,1:25:05 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.6,0.32,,
302.1219755,1:25:05 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.24,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.6,0.32,,
302.2219655,1:25:05 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.6,0.32,,
302.3213335,1:25:05 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.6,0.32,,
302.4219392,1:25:05 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,136.6,0.32,,
302.5218769,1:25:05 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,93.8,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,136.6,0.32,,
302.6218874,1:25:05 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.96,21.97,0.15,0.15,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,136.6,0.32,,
302.7218894,1:25:05 PM,∞,∞,∞,35.97,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.96,21.97,0.15,0.13,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,136.6,0.32,,
302.822019,1:25:05 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.96,21.97,0.15,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,136.6,0.32,,
302.9220475,1:25:05 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.96,21.97,0.15,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,136.6,0.32,,
303.0221868,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.96,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,136.9,0.32,,
303.1223926,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,136.9,0.32,,
303.2217396,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,136.9,0.32,,
303.3218757,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,136.9,0.32,,
303.4226536,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,136.9,0.32,,
303.5216939,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.57,35.78,0.0,101.1,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.0,0,0,0.00,136.9,0.32,,
303.62199,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,101.1,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,136.9,0.32,,
303.7211485,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,101.1,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,136.9,0.32,,
303.8216949,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,101.1,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,136.9,0.32,,
303.9227702,1:25:06 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.9,0.32,,
304.0227159,1:25:07 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.9,0.32,,
304.1226956,1:25:07 PM,∞,∞,∞,35.96,35.50,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.9,0.32,,
304.2230793,1:25:07 PM,∞,∞,∞,35.95,35.48,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.05,59.8,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.9,0.32,,
304.3238928,1:25:07 PM,∞,∞,∞,35.95,35.48,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,136.9,0.32,,
304.4190493,1:25:07 PM,∞,∞,∞,35.95,35.48,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,136.3,0.32,,
304.5195309,1:25:07 PM,∞,∞,∞,35.95,35.48,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,136.3,0.32,,
304.6199874,1:25:07 PM,∞,∞,∞,35.95,35.48,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.07,59.8,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,136.3,0.32,,
304.7207204,1:25:07 PM,∞,∞,∞,35.95,35.48,35.03,22.43,47.77,47.76,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,136.3,0.32,,
304.821104,1:25:07 PM,∞,∞,∞,35.95,35.48,35.03,22.43,47.76,47.74,47.86,0.00,4.86,35.77,0.0,104.6,24.6,21.96,21.97,21.97,0.13,0.13,22.07,59.8,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,136.3,0.32,,
