ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
22.2123818,1:02:15 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.72,47.81,47.69,36.74,41.11,36.55,746.4,907.3,24.8,21.81,21.81,21.82,0.15,0.16,21.94,60.5,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,237.1,0.56,,
22.3128559,1:02:15 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.72,47.81,47.69,36.74,41.11,36.55,746.4,907.3,24.8,21.81,21.81,21.82,0.15,0.16,21.94,60.5,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,239.0,0.56,,
22.4128772,1:02:15 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.72,47.81,47.69,36.74,41.11,36.55,746.4,907.3,24.8,21.81,21.81,21.82,0.16,0.16,21.94,60.5,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,239.0,0.56,,
22.5139922,1:02:15 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.72,47.81,47.69,36.74,41.11,36.55,746.4,907.3,24.8,21.81,21.81,21.82,0.16,0.16,21.94,60.5,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,239.0,0.56,,
22.6150663,1:02:15 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.71,47.79,47.69,36.74,41.11,36.55,746.4,907.3,24.8,21.81,21.81,21.82,0.16,0.16,21.94,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,239.0,0.56,,
22.7137315,1:02:16 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.71,47.79,47.69,36.74,41.11,36.55,746.4,907.3,24.8,21.81,21.81,21.82,0.16,0.16,21.94,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,239.0,0.56,,
22.8135165,1:02:16 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,746.4,907.3,24.8,21.81,21.81,21.82,0.16,0.16,21.94,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,239.0,0.56,,
22.9133279,1:02:16 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,746.4,907.3,24.8,21.81,21.81,21.83,0.16,0.16,21.94,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,239.0,0.56,,
23.0154507,1:02:16 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,746.4,907.3,24.8,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,239.0,0.56,,
23.1148596,1:02:16 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,746.4,907.3,24.8,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,239.0,0.56,,
23.2152084,1:02:16 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,239.0,0.56,,
23.3151971,1:02:16 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,239.0,0.56,,
23.4123877,1:02:16 PM,0.0168,0.108,-0.0352,34.35,34.31,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,239.0,0.56,,
23.5152925,1:02:16 PM,0.0173,0.108,-0.0347,34.39,34.33,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,239.0,0.56,,
23.6153392,1:02:16 PM,0.0173,0.108,-0.0347,34.39,34.33,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,239.0,0.56,,
23.7154532,1:02:17 PM,0.0173,0.108,-0.0347,34.39,34.33,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,239.5,0.56,,
23.8154056,1:02:17 PM,0.0173,0.108,-0.0347,34.39,34.33,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,239.5,0.56,,
23.9123915,1:02:17 PM,0.0173,0.108,-0.0347,34.39,34.33,34.98,22.40,47.71,47.79,47.69,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,239.5,0.56,,
24.0126638,1:02:17 PM,0.0173,0.111,-0.0347,34.39,34.33,34.98,22.40,47.72,47.81,47.71,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.16,21.96,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,239.5,0.56,,
24.112783,1:02:17 PM,0.0173,0.111,-0.0347,34.39,34.33,34.98,22.40,47.72,47.81,47.71,35.56,41.11,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.18,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,239.5,0.56,,
24.2155177,1:02:17 PM,0.0173,0.111,-0.0347,34.39,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.16,0.18,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,239.5,0.56,,
24.3164349,1:02:17 PM,0.0173,0.111,-0.0347,34.39,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,728.6,907.0,24.9,21.81,21.81,21.83,0.18,0.18,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,239.5,0.56,,
24.4167589,1:02:17 PM,0.0173,0.111,-0.0347,34.39,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,728.6,907.0,24.9,21.81,21.82,21.83,0.18,0.18,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,239.5,0.56,,
24.5169448,1:02:17 PM,0.0173,0.111,-0.0347,34.39,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,728.6,907.0,24.9,21.81,21.82,21.83,0.18,0.18,21.96,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,239.5,0.56,,
24.6169914,1:02:17 PM,0.0173,0.111,-0.0347,34.39,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.18,0.18,21.96,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,239.5,0.56,,
24.7169836,1:02:18 PM,0.0173,0.111,-0.0347,34.39,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.18,0.18,21.96,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,239.5,0.56,,
24.8163851,1:02:18 PM,0.0173,0.111,-0.0347,34.39,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.18,0.18,21.96,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,239.5,0.56,,
24.9133633,1:02:18 PM,0.0173,0.111,-0.0347,34.44,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.18,0.18,21.96,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,239.5,0.56,,
25.0133085,1:02:18 PM,0.0174,0.111,-0.0346,34.44,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.18,0.18,21.96,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,239.5,0.56,,
25.1146373,1:02:18 PM,0.0174,0.111,-0.0346,34.44,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.19,0.18,21.96,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,240.7,0.56,,
25.2149435,1:02:18 PM,0.0174,0.111,-0.0346,34.44,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,240.7,0.56,,
25.314891,1:02:18 PM,0.0174,0.111,-0.0346,34.44,34.33,34.98,22.40,47.72,47.81,47.71,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,240.7,0.56,,
25.415115,1:02:18 PM,0.0174,0.111,-0.0346,34.44,34.33,34.98,22.40,47.93,47.94,47.96,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,240.7,0.56,,
25.5153556,1:02:18 PM,0.0174,0.112,-0.0346,34.44,34.33,34.98,22.40,47.93,47.94,47.96,35.56,40.67,36.56,724.9,896.7,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,240.7,0.56,,
25.6124067,1:02:18 PM,0.0174,0.112,-0.0346,34.44,34.33,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,724.9,896.7,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,240.7,0.56,,
25.7133558,1:02:19 PM,0.0174,0.112,-0.0346,34.44,34.33,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,724.9,896.7,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,240.7,0.56,,
25.8150564,1:02:19 PM,0.0174,0.112,-0.0346,34.44,34.33,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,724.9,896.7,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,240.7,0.56,,
25.9150027,1:02:19 PM,0.0174,0.112,-0.0346,34.44,34.33,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,724.9,896.7,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,240.7,0.56,,
26.0149509,1:02:19 PM,0.0181,0.117,-0.0339,34.44,34.33,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,240.7,0.56,,
26.1143286,1:02:19 PM,0.0181,0.117,-0.0339,34.44,34.33,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,240.7,0.56,,
26.2144953,1:02:19 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,240.7,0.56,,
26.316419,1:02:19 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,240.7,0.56,,
26.4162127,1:02:19 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,240.7,0.57,,
26.5161615,1:02:19 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,241.9,0.57,,
26.6170387,1:02:19 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,241.9,0.57,,
26.7174183,1:02:20 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,47.93,47.94,47.96,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,241.9,0.57,,
26.8173876,1:02:20 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,48.06,47.62,47.57,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,241.9,0.57,,
26.9124129,1:02:20 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,48.06,47.62,47.57,34.10,39.86,36.58,695.6,885.4,25.0,21.82,21.82,21.83,0.19,0.19,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,241.9,0.57,,
27.0127819,1:02:20 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,695.6,885.4,25.0,21.82,21.82,21.83,0.18,0.19,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,241.9,0.57,,
27.1150863,1:02:20 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,695.6,885.4,25.0,21.82,21.82,21.83,0.18,0.19,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,241.9,0.57,,
27.2154376,1:02:20 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,695.6,885.4,25.0,21.82,21.82,21.83,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,241.9,0.57,,
27.3155799,1:02:20 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,695.6,885.4,25.0,21.82,21.82,21.83,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,241.9,0.57,,
27.4124208,1:02:20 PM,0.0181,0.117,-0.0339,34.44,34.36,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.83,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,241.9,0.57,,
27.5151663,1:02:20 PM,0.0189,0.122,-0.0331,34.44,34.36,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,241.9,0.57,,
27.6154314,1:02:20 PM,0.0189,0.122,-0.0331,34.49,34.40,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,241.9,0.57,,
27.7124194,1:02:21 PM,0.0189,0.122,-0.0331,34.49,34.40,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,241.9,0.57,,
27.8164346,1:02:21 PM,0.0189,0.122,-0.0331,34.49,34.40,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,242.6,0.57,,
27.9140701,1:02:21 PM,0.0189,0.122,-0.0331,34.49,34.40,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,242.6,0.57,,
28.0172507,1:02:21 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,242.6,0.57,,
28.1173627,1:02:21 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.06,47.62,47.57,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,242.6,0.57,,
28.2171851,1:02:21 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.04,47.60,47.59,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,242.6,0.57,,
28.3171325,1:02:21 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.04,47.60,47.59,32.40,39.86,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,242.6,0.57,,
28.4170808,1:02:21 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,242.6,0.57,,
28.5170284,1:02:21 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,242.6,0.57,,
28.6169755,1:02:21 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,667.5,877.3,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,242.6,0.57,,
28.716923,1:02:22 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.18,0.18,21.99,60.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,242.6,0.57,,
28.8168708,1:02:22 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.18,0.18,21.96,60.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,242.6,0.57,,
28.9168188,1:02:22 PM,0.0190,0.122,-0.0330,34.49,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.18,21.96,60.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,242.6,0.57,,
29.0171917,1:02:22 PM,0.0193,0.122,-0.0327,34.54,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.18,21.96,60.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,242.6,0.57,,
29.1171442,1:02:22 PM,0.0193,0.122,-0.0327,34.54,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.17,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,242.6,0.57,,
29.2171182,1:02:22 PM,0.0193,0.122,-0.0327,34.54,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.17,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.1,0.57,,
29.3170344,1:02:22 PM,0.0193,0.122,-0.0327,34.54,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.17,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.1,0.57,,
29.4170556,1:02:22 PM,0.0193,0.122,-0.0327,34.54,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.17,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.1,0.57,,
29.5170033,1:02:22 PM,0.0193,0.124,-0.0327,34.54,34.40,34.98,22.40,48.04,47.60,47.59,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.17,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,245.1,0.57,,
29.616951,1:02:22 PM,0.0193,0.124,-0.0327,34.54,34.40,34.98,22.40,48.03,47.62,47.57,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.17,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,245.1,0.57,,
29.7168982,1:02:23 PM,0.0193,0.124,-0.0327,34.54,34.40,34.98,22.40,48.03,47.62,47.57,32.40,38.75,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.17,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,245.1,0.57,,
29.8172077,1:02:23 PM,0.0193,0.124,-0.0327,34.54,34.40,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.15,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,245.1,0.57,,
29.9172037,1:02:23 PM,0.0193,0.124,-0.0327,34.54,34.40,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.15,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,245.1,0.57,,
30.0171028,1:02:23 PM,0.0193,0.124,-0.0327,34.54,34.40,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,660.5,851.7,25.0,21.82,21.82,21.84,0.17,0.15,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,245.1,0.57,,
30.1170526,1:02:23 PM,0.0193,0.124,-0.0327,34.54,34.40,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.82,21.84,0.15,0.15,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,245.1,0.57,,
30.2171545,1:02:23 PM,0.0193,0.124,-0.0327,34.54,34.40,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.15,0.15,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,245.1,0.57,,
30.3169497,1:02:23 PM,0.0193,0.124,-0.0327,34.54,34.40,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.15,0.15,21.96,60.5,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.1,0.57,,
30.4168971,1:02:23 PM,0.0193,0.124,-0.0327,34.54,34.45,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.15,0.15,21.96,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.1,0.57,,
30.5168449,1:02:23 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.15,0.15,21.96,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.1,0.57,,
30.6168004,1:02:23 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.15,0.15,21.96,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,244.9,0.58,,
30.7167386,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.15,0.15,21.97,60.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,244.9,0.58,,
30.8166864,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.14,0.15,21.97,60.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,244.9,0.58,,
30.9166355,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.62,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.14,0.15,21.97,60.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,244.9,0.58,,
31.0165823,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.59,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.14,0.14,21.97,60.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,244.9,0.58,,
31.1165299,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.59,47.57,30.55,37.33,36.60,621.7,819.4,24.9,21.82,21.83,21.84,0.14,0.14,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,244.9,0.58,,
31.2164772,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,621.7,819.4,24.9,21.82,21.83,21.84,0.14,0.14,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,244.9,0.58,,
31.3164256,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,621.7,819.4,24.9,21.82,21.83,21.84,0.14,0.14,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,244.9,0.58,,
31.4163771,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,621.7,819.4,24.9,21.82,21.83,21.84,0.14,0.14,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,244.9,0.58,,
31.5163204,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,621.7,819.4,24.9,21.82,21.83,21.84,0.14,0.14,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,244.9,0.58,,
31.6172057,1:02:24 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,580.0,819.6,24.9,21.82,21.83,21.84,0.13,0.14,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,244.9,0.58,,
31.7133895,1:02:25 PM,0.0205,0.132,-0.0315,34.54,34.45,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,580.0,819.6,24.9,21.82,21.83,21.84,0.13,0.14,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,244.9,0.58,,
31.8131102,1:02:25 PM,0.0205,0.132,-0.0315,34.60,34.50,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,580.0,819.6,24.9,21.82,21.83,21.84,0.13,0.13,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,244.9,0.58,,
31.9130571,1:02:25 PM,0.0205,0.132,-0.0315,34.60,34.50,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,580.0,819.6,24.9,21.82,21.83,21.84,0.13,0.13,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,244.9,0.58,,
32.01322,1:02:25 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,580.0,819.6,24.9,21.82,21.83,21.84,0.13,0.13,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.0,0.57,,
32.1131716,1:02:25 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,580.0,819.6,24.9,21.82,21.83,21.85,0.13,0.13,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.0,0.57,,
32.2131158,1:02:25 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,580.0,819.6,24.9,21.82,21.83,21.85,0.13,0.13,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,245.0,0.57,,
32.3130628,1:02:25 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,48.03,47.59,47.57,28.59,37.33,36.62,580.0,819.6,24.9,21.83,21.83,21.85,0.13,0.13,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,245.0,0.57,,
32.4130107,1:02:25 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,47.91,47.91,47.94,28.59,37.33,36.62,580.0,819.6,24.9,21.83,21.83,21.85,0.13,0.13,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,245.0,0.57,,
32.5129595,1:02:25 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,47.91,47.91,47.94,28.59,37.33,36.62,580.0,819.6,24.9,21.83,21.83,21.85,0.13,0.12,21.97,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,245.0,0.57,,
32.6129065,1:02:25 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,580.0,819.6,24.9,21.83,21.83,21.85,0.13,0.12,22.02,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.0,0.57,,
32.7128541,1:02:26 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,580.0,819.6,24.9,21.83,21.83,21.85,0.13,0.12,22.02,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.0,0.57,,
32.8128014,1:02:26 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,580.0,819.6,24.9,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.0,0.57,,
32.9127503,1:02:26 PM,0.0220,0.142,-0.0300,34.60,34.50,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.0,0.57,,
33.0126971,1:02:26 PM,0.0221,0.142,-0.0299,34.60,34.50,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.0,0.57,,
33.112644,1:02:26 PM,0.0221,0.142,-0.0299,34.60,34.50,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.0,0.57,,
33.2125933,1:02:26 PM,0.0221,0.142,-0.0299,34.66,34.55,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,245.0,0.57,,
33.3125814,1:02:26 PM,0.0221,0.142,-0.0299,34.66,34.55,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,245.0,0.57,,
33.412486,1:02:26 PM,0.0221,0.142,-0.0299,34.66,34.55,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,245.7,0.58,,
33.5174331,1:02:26 PM,0.0222,0.142,-0.0298,34.66,34.55,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,245.7,0.58,,
33.6174193,1:02:26 PM,0.0222,0.142,-0.0298,34.66,34.55,34.98,22.40,47.91,47.91,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,245.7,0.58,,
33.7124729,1:02:27 PM,0.0222,0.142,-0.0298,34.66,34.55,34.98,22.40,47.91,47.93,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,245.7,0.58,,
33.8174171,1:02:27 PM,0.0222,0.142,-0.0298,34.66,34.55,34.98,22.40,47.91,47.93,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,245.7,0.58,,
33.9173456,1:02:27 PM,0.0222,0.142,-0.0298,34.66,34.55,34.98,22.40,47.91,47.93,47.94,28.59,35.64,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,245.7,0.58,,
34.0137813,1:02:27 PM,0.0222,0.143,-0.0298,34.66,34.55,34.98,22.40,47.91,47.93,47.94,26.46,33.75,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,245.7,0.58,,
34.1137289,1:02:27 PM,0.0222,0.143,-0.0298,34.66,34.55,34.98,22.40,47.91,47.93,47.94,26.46,33.75,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,245.7,0.58,,
34.2136764,1:02:27 PM,0.0222,0.143,-0.0298,34.66,34.55,34.98,22.40,47.91,47.93,47.94,26.46,33.75,36.63,578.6,781.5,24.8,21.83,21.83,21.85,0.12,0.12,22.02,60.4,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,245.7,0.58,,
34.3129625,1:02:27 PM,0.0222,0.143,-0.0298,34.66,34.55,34.98,22.40,47.91,47.93,47.94,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,22.02,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,245.7,0.58,,
34.4129259,1:02:27 PM,0.0222,0.143,-0.0298,34.66,34.55,34.98,22.40,47.91,47.93,47.94,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,22.02,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,245.7,0.58,,
34.5128571,1:02:27 PM,0.0240,0.155,-0.0280,34.66,34.55,34.98,22.40,47.91,47.93,47.94,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,245.7,0.58,,
34.6128046,1:02:27 PM,0.0240,0.155,-0.0280,34.72,34.55,34.99,22.40,47.91,47.93,47.94,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,245.7,0.58,,
34.7127526,1:02:28 PM,0.0240,0.155,-0.0280,34.72,34.55,34.99,22.40,47.91,47.93,47.94,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,245.7,0.58,,
34.8127006,1:02:28 PM,0.0240,0.155,-0.0280,34.72,34.55,34.99,22.40,47.91,47.93,47.94,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,244.5,0.57,,
34.912648,1:02:28 PM,0.0240,0.155,-0.0280,34.72,34.55,34.99,22.40,47.91,47.93,47.94,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,244.5,0.57,,
35.0125966,1:02:28 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.91,47.93,47.94,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,244.5,0.57,,
35.1125427,1:02:28 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.91,47.93,47.94,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,244.5,0.57,,
35.2125559,1:02:28 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.76,47.74,47.88,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,244.5,0.57,,
35.3170479,1:02:28 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.76,47.74,47.88,26.46,33.75,36.63,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,244.5,0.57,,
35.4170582,1:02:28 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,244.5,0.57,,
35.5169861,1:02:28 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,244.5,0.57,,
35.616887,1:02:28 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,534.5,739.7,24.9,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,244.5,0.57,,
35.7172516,1:02:29 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,244.5,0.57,,
35.8174048,1:02:29 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,244.5,0.57,,
35.9133055,1:02:29 PM,0.0241,0.155,-0.0279,34.72,34.55,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,244.5,0.57,,
36.0154188,1:02:29 PM,0.0263,0.155,-0.0257,34.72,34.61,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,244.5,0.57,,
36.115429,1:02:29 PM,0.0263,0.155,-0.0257,34.72,34.61,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,244.5,0.57,,
36.2155568,1:02:29 PM,0.0263,0.155,-0.0257,34.72,34.61,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,243.9,0.57,,
36.3155143,1:02:29 PM,0.0263,0.155,-0.0257,34.72,34.61,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,243.9,0.57,,
36.41545,1:02:29 PM,0.0263,0.155,-0.0257,34.72,34.61,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,243.9,0.57,,
36.5154093,1:02:29 PM,0.0263,0.170,-0.0257,34.72,34.61,34.99,22.40,47.76,47.74,47.88,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,243.9,0.57,,
36.6153437,1:02:29 PM,0.0263,0.170,-0.0257,34.72,34.61,34.99,22.40,47.91,47.72,47.84,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,243.9,0.57,,
36.7152922,1:02:30 PM,0.0263,0.170,-0.0257,34.72,34.61,34.99,22.40,47.91,47.72,47.84,24.23,31.63,36.59,489.8,711.7,25.0,21.83,21.83,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,243.9,0.57,,
36.8152407,1:02:30 PM,0.0263,0.170,-0.0257,34.72,34.61,34.99,22.40,47.91,47.72,47.84,21.84,31.63,36.64,489.8,711.7,25.0,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,243.9,0.57,,
36.9151875,1:02:30 PM,0.0263,0.170,-0.0257,34.72,34.61,34.99,22.40,47.91,47.72,47.84,21.84,31.63,36.64,489.8,711.7,25.0,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,243.9,0.57,,
37.0151355,1:02:30 PM,0.0263,0.170,-0.0257,34.72,34.61,34.99,22.40,47.91,47.72,47.84,21.84,31.63,36.64,489.8,711.7,25.0,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,243.9,0.57,,
37.1150825,1:02:30 PM,0.0263,0.170,-0.0257,34.72,34.61,34.99,22.40,47.91,47.72,47.84,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,243.9,0.57,,
37.2150305,1:02:30 PM,0.0263,0.170,-0.0257,34.72,34.61,34.99,22.40,47.91,47.72,47.84,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,243.9,0.57,,
37.3149785,1:02:30 PM,0.0263,0.170,-0.0257,34.72,34.61,34.99,22.40,47.91,47.72,47.84,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,243.9,0.57,,
37.4149247,1:02:30 PM,0.0263,0.170,-0.0257,34.78,34.67,34.98,22.40,47.91,47.72,47.84,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,243.9,0.57,,
37.5148729,1:02:30 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.91,47.72,47.84,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,243.9,0.57,,
37.6148207,1:02:30 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.91,47.72,47.84,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,243.5,0.57,,
37.7147691,1:02:31 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.91,47.72,47.84,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,243.5,0.57,,
37.8147155,1:02:31 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.91,47.72,47.84,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,243.5,0.57,,
37.9146633,1:02:31 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.77,47.76,47.88,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,243.5,0.57,,
38.0146114,1:02:31 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.77,47.76,47.88,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,243.5,0.57,,
38.1145582,1:02:31 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.77,47.76,47.88,21.84,31.63,36.64,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,243.5,0.57,,
38.2145071,1:02:31 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,243.5,0.57,,
38.3157849,1:02:31 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,243.5,0.57,,
38.4159994,1:02:31 PM,0.0287,0.185,-0.0233,34.78,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,451.6,693.2,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,243.5,0.57,,
38.5132911,1:02:31 PM,0.0293,0.185,-0.0227,34.78,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,243.5,0.57,,
38.6132884,1:02:31 PM,0.0293,0.185,-0.0227,34.78,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,243.5,0.57,,
38.7171894,1:02:32 PM,0.0293,0.185,-0.0227,34.78,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,243.5,0.57,,
38.8171373,1:02:32 PM,0.0293,0.185,-0.0227,34.84,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,243.5,0.57,,
38.9170848,1:02:32 PM,0.0293,0.185,-0.0227,34.84,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,243.5,0.57,,
39.0170319,1:02:32 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,241.7,0.57,,
39.1169806,1:02:32 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.86,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,241.7,0.57,,
39.2170247,1:02:32 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.40,47.77,47.76,47.88,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.86,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,241.7,0.57,,
39.3175785,1:02:32 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.41,47.77,47.74,47.86,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.86,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,241.7,0.57,,
39.4175105,1:02:32 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.41,47.77,47.74,47.86,21.84,29.44,36.65,442.1,645.3,25.2,21.83,21.84,21.86,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,241.7,0.57,,
39.5140784,1:02:32 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,442.1,645.3,25.2,21.83,21.84,21.86,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,241.7,0.57,,
39.612526,1:02:32 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,442.1,645.3,25.2,21.83,21.84,21.86,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,241.7,0.57,,
39.7172173,1:02:33 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,442.1,645.3,25.2,21.83,21.84,21.86,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,241.7,0.57,,
39.8142866,1:02:33 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,442.1,645.3,25.2,21.83,21.84,21.86,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,241.7,0.57,,
39.9144102,1:02:33 PM,0.0294,0.190,-0.0226,34.84,34.67,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.83,21.84,21.86,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,241.7,0.57,,
40.015231,1:02:33 PM,0.0331,0.213,-0.0189,34.84,34.67,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.83,21.84,21.86,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,241.7,0.57,,
40.1151298,1:02:33 PM,0.0331,0.213,-0.0189,34.84,34.67,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,241.7,0.57,,
40.2144735,1:02:33 PM,0.0331,0.213,-0.0189,34.84,34.73,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,241.7,0.57,,
40.3144692,1:02:33 PM,0.0331,0.213,-0.0189,34.84,34.73,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,241.7,0.57,,
40.4146964,1:02:33 PM,0.0331,0.213,-0.0189,34.84,34.73,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,240.8,0.56,,
40.5144498,1:02:33 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,240.8,0.56,,
40.6155816,1:02:33 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.74,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,240.8,0.56,,
40.7155731,1:02:34 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.76,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,240.8,0.56,,
40.8173877,1:02:34 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.76,47.86,19.43,27.21,36.65,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,240.8,0.56,,
40.9131394,1:02:34 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,240.8,0.56,,
41.0130864,1:02:34 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,240.8,0.56,,
41.113033,1:02:34 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,240.8,0.56,,
41.2129815,1:02:34 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,393.4,616.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,240.8,0.56,,
41.3129286,1:02:34 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,240.8,0.56,,
41.4128781,1:02:34 PM,0.0330,0.213,-0.0190,34.84,34.73,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,240.8,0.56,,
41.5128244,1:02:34 PM,0.0366,0.236,-0.0154,34.84,34.73,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,240.8,0.56,,
41.6127716,1:02:34 PM,0.0366,0.236,-0.0154,34.91,34.80,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,240.8,0.56,,
41.7127193,1:02:35 PM,0.0366,0.236,-0.0154,34.91,34.80,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,240.8,0.56,,
41.812667,1:02:35 PM,0.0366,0.236,-0.0154,34.91,34.80,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,239.0,0.56,,
41.9126169,1:02:35 PM,0.0366,0.236,-0.0154,34.91,34.80,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,239.0,0.56,,
42.0149582,1:02:35 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.86,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,239.0,0.56,,
42.1159956,1:02:35 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.88,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.11,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,239.0,0.56,,
42.2159429,1:02:35 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.88,17.05,27.21,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,239.0,0.56,,
42.3158907,1:02:35 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,239.0,0.56,,
42.4159114,1:02:35 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,239.0,0.56,,
42.5158582,1:02:35 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,239.0,0.56,,
42.6171812,1:02:35 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,355.6,598.9,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,239.0,0.56,,
42.7129995,1:02:36 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,239.0,0.56,,
42.8128599,1:02:36 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,239.0,0.56,,
42.9127733,1:02:36 PM,0.0367,0.237,-0.0153,34.91,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,239.0,0.56,,
43.0127554,1:02:36 PM,0.0378,0.237,-0.0142,34.97,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,239.0,0.56,,
43.1139491,1:02:36 PM,0.0378,0.237,-0.0142,34.97,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,239.0,0.56,,
43.2125469,1:02:36 PM,0.0378,0.237,-0.0142,34.97,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,237.6,0.56,,
43.3162591,1:02:36 PM,0.0378,0.237,-0.0142,34.97,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,237.6,0.56,,
43.4166773,1:02:36 PM,0.0378,0.237,-0.0142,34.97,34.80,34.98,22.41,47.77,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,237.6,0.56,,
43.5165835,1:02:36 PM,0.0378,0.244,-0.0142,34.97,34.80,34.98,22.41,47.79,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,237.6,0.56,,
43.6167841,1:02:36 PM,0.0378,0.244,-0.0142,34.97,34.80,34.98,22.41,47.79,47.76,47.88,17.05,24.89,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,237.6,0.56,,
43.7157413,1:02:37 PM,0.0378,0.244,-0.0142,34.97,34.80,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,237.6,0.56,,
43.8175252,1:02:37 PM,0.0378,0.244,-0.0142,34.97,34.80,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,237.6,0.56,,
43.9152223,1:02:37 PM,0.0378,0.244,-0.0142,34.97,34.80,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,237.6,0.56,,
44.0153581,1:02:37 PM,0.0378,0.244,-0.0142,34.97,34.80,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,347.1,549.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,237.6,0.56,,
44.1133713,1:02:37 PM,0.0378,0.244,-0.0142,34.97,34.80,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,237.6,0.56,,
44.2143703,1:02:37 PM,0.0378,0.244,-0.0142,34.97,34.80,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,237.6,0.56,,
44.3154798,1:02:37 PM,0.0378,0.244,-0.0142,34.97,34.80,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,237.6,0.56,,
44.4152611,1:02:37 PM,0.0378,0.244,-0.0142,34.97,34.86,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.84,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,237.6,0.56,,
44.5149631,1:02:37 PM,0.0439,0.244,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.85,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,237.6,0.56,,
44.6151938,1:02:37 PM,0.0439,0.244,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.85,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,236.4,0.55,,
44.7129598,1:02:38 PM,0.0439,0.244,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.85,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,236.4,0.55,,
44.8148016,1:02:38 PM,0.0439,0.244,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.85,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,236.4,0.55,,
