ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
44.9147566,1:02:38 PM,0.0439,0.244,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.85,21.86,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,236.4,0.55,,
45.0155698,1:02:38 PM,0.0439,0.283,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,14.68,22.61,36.66,298.8,499.6,25.2,21.84,21.85,21.86,0.11,0.10,22.00,60.2,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,236.4,0.55,,
45.1154771,1:02:38 PM,0.0439,0.283,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,298.8,499.6,25.2,21.84,21.85,21.86,0.11,0.10,22.00,60.2,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,236.4,0.55,,
45.2142882,1:02:38 PM,0.0439,0.283,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,298.8,499.6,25.2,21.84,21.85,21.86,0.10,0.10,22.00,60.2,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,236.4,0.55,,
45.3140425,1:02:38 PM,0.0439,0.283,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,298.8,499.6,25.2,21.84,21.85,21.86,0.10,0.10,22.00,60.2,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,236.4,0.55,,
45.4143345,1:02:38 PM,0.0439,0.283,-0.0081,34.97,34.86,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,298.8,499.6,25.2,21.84,21.85,21.86,0.10,0.10,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,236.4,0.55,,
45.5153151,1:02:38 PM,0.0522,0.283,0.0002,34.97,34.86,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.86,0.10,0.10,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,236.4,0.55,,
45.6142194,1:02:38 PM,0.0522,0.283,0.0002,34.97,34.86,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.86,0.10,0.10,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,236.4,0.55,,
45.7145755,1:02:39 PM,0.0522,0.283,0.0002,34.97,34.86,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.10,0.10,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,236.4,0.55,,
45.8145296,1:02:39 PM,0.0522,0.283,0.0002,35.02,34.92,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.10,0.10,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,236.4,0.55,,
45.913609,1:02:39 PM,0.0522,0.283,0.0002,35.02,34.92,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.10,0.10,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,236.4,0.55,,
46.0159752,1:02:39 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.11,0.10,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,233.9,0.55,,
46.115891,1:02:39 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.11,0.11,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,233.9,0.55,,
46.2145601,1:02:39 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.79,47.76,47.88,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.11,0.11,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,233.9,0.55,,
46.3145083,1:02:39 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.93,47.93,47.96,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.11,0.11,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,233.9,0.55,,
46.4156694,1:02:39 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.93,47.93,47.96,12.40,22.61,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.11,0.11,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.1,0,0,0.00,233.9,0.55,,
46.5126306,1:02:39 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.11,0.11,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,233.9,0.55,,
46.6127216,1:02:39 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.11,0.11,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,233.9,0.55,,
46.7175222,1:02:40 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.11,0.11,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,233.9,0.55,,
46.8175433,1:02:40 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.6,499.7,25.1,21.84,21.85,21.87,0.11,0.11,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,233.9,0.55,,
46.9136589,1:02:40 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.84,21.85,21.87,0.11,0.10,22.03,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,233.9,0.55,,
47.014014,1:02:40 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.84,21.85,21.87,0.11,0.10,22.03,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,233.9,0.55,,
47.1139996,1:02:40 PM,0.0524,0.338,0.0004,35.02,34.92,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.84,21.85,21.87,0.10,0.10,22.03,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,233.9,0.55,,
47.2139091,1:02:40 PM,0.0524,0.338,0.0004,35.08,34.98,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.84,21.85,21.87,0.10,0.10,22.03,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,233.9,0.55,,
47.3128162,1:02:40 PM,0.0524,0.338,0.0004,35.08,34.98,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.84,21.85,21.87,0.10,0.10,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,233.9,0.54,,
47.4175678,1:02:40 PM,0.0524,0.338,0.0004,35.08,34.98,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.84,21.85,21.87,0.10,0.10,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,231.5,0.54,,
47.5156118,1:02:40 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.85,21.85,21.87,0.10,0.10,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,231.5,0.54,,
47.6155602,1:02:40 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.85,21.85,21.87,0.10,0.10,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,231.5,0.54,,
47.7154548,1:02:41 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.85,21.85,21.87,0.10,0.10,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,231.5,0.54,,
47.8153279,1:02:41 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,12.40,20.23,36.68,251.5,447.0,25.1,21.85,21.85,21.87,0.10,0.10,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,231.5,0.54,,
47.9167515,1:02:41 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,251.5,447.0,25.1,21.85,21.85,21.87,0.11,0.10,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,231.5,0.54,,
48.0160946,1:02:41 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,251.5,447.0,25.1,21.85,21.85,21.87,0.11,0.10,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,231.5,0.54,,
48.1160465,1:02:41 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,251.5,447.0,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,231.5,0.54,,
48.2128344,1:02:41 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,251.5,447.0,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,231.5,0.54,,
48.3126272,1:02:41 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,231.5,0.54,,
48.4175703,1:02:41 PM,0.0526,0.339,0.0006,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,231.5,0.54,,
48.5175183,1:02:41 PM,0.0640,0.339,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,231.5,0.54,,
48.6174735,1:02:41 PM,0.0640,0.339,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,231.5,0.54,,
48.7174126,1:02:42 PM,0.0640,0.339,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,231.5,0.54,,
48.8127106,1:02:42 PM,0.0640,0.339,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,228.9,0.54,,
48.9126178,1:02:42 PM,0.0640,0.339,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,228.9,0.54,,
49.0162616,1:02:42 PM,0.0640,0.413,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.96,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,228.9,0.54,,
49.1162086,1:02:42 PM,0.0640,0.413,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.94,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,228.9,0.54,,
49.2161572,1:02:42 PM,0.0640,0.413,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.94,10.18,17.81,36.68,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,228.9,0.54,,
49.3127341,1:02:42 PM,0.0640,0.413,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.2,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,228.9,0.54,,
49.4170574,1:02:42 PM,0.0640,0.413,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,228.9,0.54,,
49.5135012,1:02:42 PM,0.0640,0.413,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,228.9,0.54,,
49.61598,1:02:42 PM,0.0640,0.413,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,206.4,393.5,25.1,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,228.9,0.54,,
49.7159189,1:02:43 PM,0.0640,0.413,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,228.9,0.54,,
49.8173789,1:02:43 PM,0.0640,0.413,0.0120,35.08,34.98,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,228.9,0.54,,
49.9173262,1:02:43 PM,0.0640,0.413,0.0120,35.13,35.04,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,228.9,0.54,,
50.0172734,1:02:43 PM,0.0813,0.413,0.0293,35.13,35.04,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,228.9,0.54,,
50.1172211,1:02:43 PM,0.0813,0.413,0.0293,35.13,35.04,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,228.9,0.53,,
50.2171701,1:02:43 PM,0.0813,0.413,0.0293,35.13,35.04,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,226.2,0.53,,
50.3171752,1:02:43 PM,0.0813,0.413,0.0293,35.13,35.04,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,226.2,0.53,,
50.417317,1:02:43 PM,0.0813,0.413,0.0293,35.13,35.04,34.98,22.41,47.93,47.93,47.94,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,226.2,0.53,,
50.5170759,1:02:43 PM,0.0813,0.525,0.0293,35.13,35.04,34.98,22.41,47.91,47.91,47.93,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,226.2,0.53,,
50.6127451,1:02:43 PM,0.0813,0.525,0.0293,35.13,35.04,34.98,22.41,47.91,47.91,47.93,8.02,15.46,36.70,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,226.2,0.53,,
50.7174761,1:02:44 PM,0.0813,0.525,0.0293,35.13,35.04,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,226.2,0.53,,
50.8129857,1:02:44 PM,0.0813,0.525,0.0293,35.13,35.04,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,226.2,0.53,,
50.9127739,1:02:44 PM,0.0813,0.525,0.0293,35.13,35.04,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,226.2,0.53,,
51.0129978,1:02:44 PM,0.0813,0.525,0.0293,35.13,35.04,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,163.2,362.1,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,226.2,0.53,,
51.1129877,1:02:44 PM,0.0813,0.525,0.0293,35.13,35.04,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,226.2,0.53,,
51.2129685,1:02:44 PM,0.0813,0.525,0.0293,35.13,35.04,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,226.2,0.53,,
51.3174578,1:02:44 PM,0.0813,0.525,0.0293,35.18,35.09,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,226.2,0.53,,
51.4152271,1:02:44 PM,0.0813,0.525,0.0293,35.18,35.09,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.11,0.11,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,226.2,0.53,,
51.515174,1:02:44 PM,0.1028,0.525,0.0508,35.18,35.09,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.11,0.13,22.00,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,226.2,0.52,,
51.6154493,1:02:44 PM,0.1028,0.525,0.0508,35.18,35.09,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.11,0.13,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,222.6,0.52,,
51.7136194,1:02:45 PM,0.1028,0.525,0.0508,35.18,35.09,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.13,0.13,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,222.6,0.52,,
51.8145028,1:02:45 PM,0.1028,0.525,0.0508,35.18,35.09,34.98,22.41,47.91,47.91,47.93,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.13,0.13,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,222.6,0.52,,
51.9148134,1:02:45 PM,0.1028,0.525,0.0508,35.18,35.09,34.98,22.41,48.03,47.60,47.94,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.13,0.13,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,222.6,0.52,,
52.0148817,1:02:45 PM,0.1028,0.663,0.0508,35.18,35.09,34.98,22.41,48.03,47.60,47.94,5.94,15.46,36.69,129.5,340.5,25.2,21.85,21.85,21.87,0.13,0.13,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,222.6,0.52,,
52.1147083,1:02:45 PM,0.1028,0.663,0.0508,35.18,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,129.5,340.5,25.2,21.85,21.85,21.87,0.13,0.13,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,222.6,0.52,,
52.2135578,1:02:45 PM,0.1028,0.663,0.0508,35.18,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,129.5,340.5,25.2,21.85,21.85,21.87,0.13,0.13,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,222.6,0.52,,
52.3174582,1:02:45 PM,0.1028,0.663,0.0508,35.18,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,129.5,340.5,25.2,21.85,21.85,21.87,0.13,0.13,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,222.6,0.52,,
52.4126502,1:02:45 PM,0.1028,0.663,0.0508,35.18,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,129.5,340.5,25.2,21.85,21.85,21.87,0.13,0.13,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,222.6,0.52,,
52.5175953,1:02:45 PM,0.1102,0.663,0.0582,35.18,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.13,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,222.6,0.52,,
52.6175419,1:02:45 PM,0.1102,0.663,0.0582,35.18,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.13,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,222.6,0.52,,
52.7128572,1:02:46 PM,0.1102,0.663,0.0582,35.22,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,222.6,0.52,,
52.8127607,1:02:46 PM,0.1102,0.663,0.0582,35.22,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,222.6,0.52,,
52.9126842,1:02:46 PM,0.1102,0.663,0.0582,35.22,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,220.3,0.52,,
53.0126227,1:02:46 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,220.3,0.52,,
53.1151887,1:02:46 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,220.3,0.52,,
53.2152601,1:02:46 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,48.03,47.60,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,220.3,0.52,,
53.3161095,1:02:46 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,47.91,47.91,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.14,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,220.3,0.52,,
53.4159124,1:02:46 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,47.91,47.91,47.94,5.94,13.19,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.16,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,220.3,0.52,,
53.516055,1:02:46 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.16,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,220.3,0.52,,
53.6130545,1:02:46 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.14,0.16,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,220.3,0.52,,
53.7128472,1:02:47 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,120.9,290.2,25.2,21.85,21.85,21.87,0.16,0.16,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,220.3,0.52,,
53.8127948,1:02:47 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.16,0.16,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,220.3,0.52,,
53.9127993,1:02:47 PM,0.1106,0.713,0.0586,35.22,35.09,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.16,0.16,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,220.3,0.52,,
54.0127802,1:02:47 PM,0.1672,0.713,0.1152,35.22,35.09,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.16,0.16,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,220.3,0.52,,
54.112898,1:02:47 PM,0.1672,0.713,0.1152,35.22,35.14,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.16,0.16,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,220.3,0.52,,
54.2157963,1:02:47 PM,0.1672,0.713,0.1152,35.22,35.14,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.16,0.16,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.0,0,0,0.00,220.3,0.52,,
54.3130507,1:02:47 PM,0.1672,0.713,0.1152,35.22,35.14,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.16,0.16,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,216.7,0.51,,
54.4126386,1:02:47 PM,0.1672,0.713,0.1152,35.22,35.14,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.18,0.16,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,216.7,0.51,,
54.5141905,1:02:47 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.18,0.16,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,216.7,0.51,,
54.6130548,1:02:47 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.91,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.18,0.18,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,216.7,0.51,,
54.7127745,1:02:48 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.93,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.18,0.18,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,216.7,0.51,,
54.8142157,1:02:48 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.93,47.94,3.92,11.06,36.70,79.9,261.6,25.2,21.85,21.85,21.87,0.18,0.18,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,216.7,0.51,,
54.9141583,1:02:48 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,79.9,261.6,25.2,21.85,21.86,21.87,0.18,0.18,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,216.7,0.51,,
55.0141074,1:02:48 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,79.9,261.6,25.2,21.85,21.86,21.87,0.18,0.18,22.02,60.1,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,216.7,0.51,,
55.117093,1:02:48 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,79.9,261.6,25.2,21.85,21.86,21.87,0.18,0.18,22.02,60.1,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,216.7,0.51,,
55.2171414,1:02:48 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,79.9,261.6,25.2,21.86,21.86,21.87,0.18,0.18,22.02,60.1,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,216.7,0.51,,
55.3169896,1:02:48 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.86,21.87,0.18,0.18,22.02,60.1,0.00,0.00,0.00,23.6,22.1,22.9,0,0,0.00,216.7,0.51,,
55.4171135,1:02:48 PM,0.1672,1.079,0.1152,35.22,35.14,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.86,21.87,0.18,0.19,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,216.7,0.51,,
55.5168852,1:02:48 PM,0.2673,1.079,0.2153,35.26,35.19,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.86,21.87,0.18,0.19,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,216.7,0.51,,
55.6168332,1:02:48 PM,0.2673,1.079,0.2153,35.26,35.19,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.86,21.87,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,216.7,0.51,,
55.712859,1:02:49 PM,0.2673,1.079,0.2153,35.26,35.19,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.86,21.87,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,213.6,0.50,,
55.8128388,1:02:49 PM,0.2673,1.079,0.2153,35.26,35.19,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.86,21.87,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,213.6,0.50,,
55.9129309,1:02:49 PM,0.2673,1.079,0.2153,35.26,35.19,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.86,21.87,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,213.6,0.50,,
56.0128797,1:02:49 PM,0.2673,1.724,0.2153,35.26,35.19,34.98,22.41,47.91,47.93,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.86,21.87,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,213.6,0.50,,
56.1128927,1:02:49 PM,0.2673,1.724,0.2153,35.26,35.19,34.98,22.41,47.89,47.91,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.85,21.87,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,213.6,0.50,,
56.2127742,1:02:49 PM,0.2673,1.724,0.2153,35.26,35.19,34.98,22.41,47.89,47.91,47.94,2.10,11.06,36.73,50.1,242.9,25.2,21.86,21.85,21.87,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,213.6,0.50,,
56.3127214,1:02:49 PM,0.2673,1.724,0.2153,35.26,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,50.1,242.9,25.2,21.86,21.85,21.87,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,213.6,0.50,,
56.4126699,1:02:49 PM,0.2673,1.724,0.2153,35.26,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,50.1,242.9,25.2,21.86,21.85,21.87,0.20,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,213.6,0.50,,
56.5176358,1:02:49 PM,0.2673,1.724,0.2153,35.26,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,50.1,242.9,25.2,21.86,21.85,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,213.6,0.50,,
56.6164501,1:02:49 PM,0.2673,1.724,0.2153,35.26,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.85,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,213.6,0.50,,
56.7126966,1:02:50 PM,0.2673,1.724,0.2153,35.26,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.85,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,213.6,0.50,,
56.8166421,1:02:50 PM,0.2673,1.724,0.2153,35.26,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,213.6,0.50,,
56.915284,1:02:50 PM,0.2673,1.724,0.2153,35.30,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,213.6,0.50,,
57.0134521,1:02:50 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,213.6,0.50,,
57.1133944,1:02:50 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,210.8,0.49,,
57.2133425,1:02:50 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,210.8,0.49,,
57.3132909,1:02:50 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,210.8,0.49,,
57.4132385,1:02:50 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.89,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,210.8,0.49,,
57.5132657,1:02:50 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.91,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,210.8,0.49,,
57.613212,1:02:50 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.91,47.91,47.94,2.10,9.08,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,210.8,0.49,,
57.7146216,1:02:51 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,210.8,0.49,,
57.8126684,1:02:51 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,210.8,0.49,,
57.9176446,1:02:51 PM,0.3146,2.029,0.2626,35.30,35.19,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,42.7,199.7,25.2,21.86,21.86,21.87,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,210.8,0.49,,
58.0175908,1:02:51 PM,1.6204,2.029,1.5684,35.30,35.19,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,210.8,0.49,,
58.1175387,1:02:51 PM,1.6204,2.029,1.5684,35.30,35.19,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,210.8,0.49,,
58.2174858,1:02:51 PM,1.6204,2.029,1.5684,35.30,35.19,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,210.8,0.49,,
58.3174933,1:02:51 PM,1.6204,2.029,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,210.8,0.49,,
58.4173817,1:02:51 PM,1.6204,2.029,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,210.8,0.49,,
58.5173301,1:02:51 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,207.2,0.49,,
58.616324,1:02:51 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,207.2,0.49,,
58.7131292,1:02:52 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,207.2,0.49,,
58.8133365,1:02:52 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.94,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,207.2,0.49,,
58.9143011,1:02:52 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.93,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,207.2,0.49,,
59.0131155,1:02:52 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.93,0.41,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,207.2,0.49,,
59.1145381,1:02:52 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.20,22.01,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,207.2,0.49,,
59.2145493,1:02:52 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.19,22.01,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,207.2,0.49,,
59.3146865,1:02:52 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,8.3,160.8,25.2,21.86,21.86,21.88,0.20,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,207.2,0.49,,
59.4174437,1:02:52 PM,1.6204,10.452,1.5684,35.30,35.23,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,207.2,0.49,,
59.5166742,1:02:52 PM,8.1114,10.452,8.0594,35.30,35.23,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,207.2,0.49,,
59.6143915,1:02:52 PM,8.1114,10.452,8.0594,35.30,35.23,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,207.2,0.49,,
59.7145675,1:02:53 PM,8.1114,10.452,8.0594,35.33,35.26,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,207.2,0.49,,
59.8143127,1:02:53 PM,8.1114,10.452,8.0594,35.33,35.26,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,207.2,0.49,,
59.914526,1:02:53 PM,8.1114,10.452,8.0594,35.33,35.26,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,204.3,0.48,,
60.0146786,1:02:53 PM,8.1305,52.318,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,204.3,0.48,,
60.1142886,1:02:53 PM,8.1305,52.318,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.93,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,204.3,0.48,,
60.2141036,1:02:53 PM,8.1305,52.318,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.94,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,204.3,0.48,,
60.316525,1:02:53 PM,8.1305,52.318,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.94,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,204.3,0.48,,
60.4160514,1:02:53 PM,8.1305,52.318,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.94,0.00,7.32,36.71,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,204.3,0.48,,
60.5164329,1:02:53 PM,8.1305,52.442,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,204.3,0.48,,
60.6163837,1:02:53 PM,8.1305,52.442,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,204.3,0.48,,
60.7177837,1:02:54 PM,8.1305,52.442,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,1.7,160.8,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,204.3,0.48,,
60.8174915,1:02:54 PM,8.1305,52.442,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,204.3,0.48,,
60.9174389,1:02:54 PM,8.1305,52.442,8.0785,35.33,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,204.3,0.48,,
61.0173879,1:02:54 PM,∞,∞,∞,35.33,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,204.3,0.48,,
61.1175562,1:02:54 PM,∞,∞,∞,35.36,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,204.3,0.48,,
61.2129283,1:02:54 PM,∞,∞,∞,35.36,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,204.3,0.48,,
61.3170565,1:02:54 PM,∞,∞,∞,35.36,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,201.0,0.47,,
61.4127125,1:02:54 PM,∞,∞,∞,35.36,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,201.0,0.47,,
61.5128936,1:02:54 PM,∞,∞,∞,35.36,35.26,34.98,22.41,47.91,47.91,47.94,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,201.0,0.47,,
61.613042,1:02:54 PM,∞,∞,∞,35.36,35.26,34.98,22.41,47.89,47.91,47.93,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,201.0,0.47,,
61.7129283,1:02:55 PM,∞,∞,∞,35.36,35.26,34.98,22.42,47.89,47.91,47.93,0.00,5.73,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,201.0,0.47,,
61.8130792,1:02:55 PM,∞,∞,∞,35.36,35.26,34.98,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,201.0,0.47,,
61.9130355,1:02:55 PM,∞,∞,∞,35.36,35.26,34.98,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,201.0,0.47,,
62.0131742,1:02:55 PM,∞,∞,∞,35.36,35.26,34.98,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,201.0,0.47,,
62.117466,1:02:55 PM,∞,∞,∞,35.36,35.26,34.98,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,125.9,25.2,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,201.0,0.47,,
62.2127044,1:02:55 PM,∞,∞,∞,35.36,35.26,34.98,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,201.0,0.47,,
62.3129583,1:02:55 PM,∞,∞,∞,35.36,35.26,34.98,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,201.0,0.47,,
62.4131331,1:02:55 PM,∞,∞,∞,35.36,35.26,34.98,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.86,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,201.0,0.47,,
62.5131943,1:02:55 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,201.0,0.47,,
62.61483,1:02:55 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,201.0,0.47,,
62.714778,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,196.7,0.46,,
62.8147263,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,196.7,0.46,,
62.9148953,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.89,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,196.7,0.46,,
63.0146232,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.91,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,196.7,0.46,,
63.1145678,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.91,47.91,47.93,0.00,4.31,36.72,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,196.7,0.46,,
63.214516,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,196.7,0.46,,
63.3147535,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,196.7,0.46,,
63.4147003,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,196.7,0.46,,
63.5146492,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,95.4,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,196.7,0.46,,
63.6130957,1:02:56 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,196.7,0.46,,
63.7131399,1:02:57 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,196.7,0.46,,
63.812996,1:02:57 PM,∞,∞,∞,35.36,35.29,34.99,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.19,0.19,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,196.7,0.46,,
63.9129447,1:02:57 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.19,0.20,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,196.7,0.46,,
64.0128905,1:02:57 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.19,0.20,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,196.7,0.46,,
64.1128386,1:02:57 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.20,0.20,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,193.6,0.46,,
64.2134058,1:02:57 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.20,0.20,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,193.6,0.46,,
64.3132058,1:02:57 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.91,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.20,0.20,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,193.6,0.46,,
64.413624,1:02:57 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.20,0.20,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,193.6,0.46,,
64.5165925,1:02:57 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.70,0.0,77.7,25.3,21.87,21.86,21.88,0.20,0.20,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,193.6,0.46,,
64.6165388,1:02:57 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,77.7,25.3,21.87,21.86,21.88,0.20,0.20,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,193.6,0.46,,
64.7134568,1:02:58 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,77.7,25.3,21.87,21.86,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,193.6,0.46,,
64.813247,1:02:58 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,77.7,25.3,21.87,21.86,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,193.6,0.46,,
64.9131969,1:02:58 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,77.7,25.3,21.87,21.86,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,193.6,0.46,,
65.0131445,1:02:58 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.86,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,193.6,0.46,,
65.1138197,1:02:58 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.86,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,193.6,0.46,,
65.2145767,1:02:58 PM,∞,∞,∞,35.38,35.32,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.86,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,193.6,0.46,,
65.3144903,1:02:58 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.86,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,193.6,0.46,,
65.4144377,1:02:58 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,193.6,0.46,,
65.5143935,1:02:58 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,190.5,0.45,,
65.6143329,1:02:58 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,190.5,0.45,,
65.7149389,1:02:59 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.89,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,190.5,0.45,,
65.8127299,1:02:59 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.91,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,190.5,0.45,,
65.9159357,1:02:59 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.91,47.91,47.93,0.00,2.98,36.74,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,190.5,0.45,,
66.015882,1:02:59 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,190.5,0.45,,
66.116786,1:02:59 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,190.5,0.45,,
66.2167323,1:02:59 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,190.5,0.45,,
66.316752,1:02:59 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,65.9,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,190.5,0.45,,
66.4166266,1:02:59 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.88,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,190.5,0.45,,
66.5165743,1:02:59 PM,∞,∞,∞,35.40,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,190.5,0.45,,
66.616555,1:02:59 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,190.5,0.45,,
66.7165009,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,190.5,0.45,,
66.8164481,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,190.5,0.44,,
66.9163952,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,187.3,0.44,,
67.0163444,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,187.3,0.44,,
67.1162916,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,187.3,0.44,,
67.2162393,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,187.3,0.44,,
67.3161859,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.95,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,187.3,0.44,,
67.4161334,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,187.3,0.44,,
67.5160815,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,187.3,0.44,,
67.6160286,1:03:00 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.20,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,187.3,0.44,,
67.7159777,1:03:01 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,43.2,25.3,21.87,21.87,21.89,0.20,0.19,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,187.3,0.44,,
67.8159244,1:03:01 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.20,0.19,22.03,60.2,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,187.3,0.44,,
67.9158711,1:03:01 PM,∞,∞,∞,35.42,35.34,34.98,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.19,0.19,22.03,60.2,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,187.3,0.44,,
68.0158199,1:03:01 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.19,0.19,22.03,60.2,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,187.3,0.44,,
68.1157669,1:03:01 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.19,0.19,22.03,60.2,0.00,0.00,0.00,23.6,22.2,23.6,0,0,0.00,187.3,0.44,,
68.2157135,1:03:01 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.19,0.19,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,187.3,0.43,,
68.3156622,1:03:01 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.19,0.19,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,184.6,0.43,,
68.4156426,1:03:01 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.19,0.19,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,184.6,0.43,,
