ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
68.5155565,1:03:01 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.93,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.19,0.19,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,184.6,0.43,,
68.6155053,1:03:01 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.19,0.19,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,184.6,0.43,,
68.7154542,1:03:02 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.73,0.0,31.0,25.3,21.87,21.87,21.89,0.18,0.19,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,184.6,0.43,,
68.8154,1:03:02 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,31.0,25.3,21.87,21.87,21.89,0.18,0.19,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,184.6,0.43,,
68.915348,1:03:02 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,31.0,25.3,21.87,21.87,21.89,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,184.6,0.43,,
69.0152955,1:03:02 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,31.0,25.3,21.87,21.87,21.89,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,184.6,0.43,,
69.1152439,1:03:02 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,31.0,25.3,21.87,21.87,21.89,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,184.6,0.43,,
69.2151906,1:03:02 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,184.6,0.43,,
69.3151387,1:03:02 PM,∞,∞,∞,35.42,35.36,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,184.6,0.43,,
69.4150856,1:03:02 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,184.6,0.43,,
69.5150407,1:03:02 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,184.6,0.43,,
69.6149822,1:03:02 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.18,0.16,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,181.0,0.42,,
69.7149294,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.18,0.16,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,181.0,0.42,,
69.8148757,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.18,0.16,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,181.0,0.42,,
69.9148232,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.94,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.16,0.16,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,181.0,0.42,,
70.014778,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.93,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.16,0.16,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,181.0,0.42,,
70.1175719,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.93,0.00,1.03,36.71,0.0,22.9,25.3,21.87,21.87,21.89,0.16,0.16,22.02,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,181.0,0.42,,
70.2175189,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,22.9,25.3,21.88,21.87,21.89,0.16,0.16,22.02,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,181.0,0.42,,
70.3174666,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,22.9,25.3,21.88,21.87,21.89,0.16,0.16,22.02,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,181.0,0.42,,
70.4174158,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,22.9,25.3,21.88,21.87,21.89,0.16,0.16,22.02,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,181.0,0.42,,
70.5145512,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,22.9,25.3,21.88,21.87,21.89,0.16,0.16,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,181.0,0.42,,
70.6144915,1:03:03 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.16,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,181.0,0.42,,
70.7144396,1:03:04 PM,∞,∞,∞,35.43,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.16,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,181.0,0.42,,
70.814397,1:03:04 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.7,0,0,0.00,181.0,0.42,,
70.9144853,1:03:04 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.7,0,0,0.00,181.0,0.42,,
71.0177245,1:03:04 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.7,0,0,0.00,178.8,0.42,,
71.1174514,1:03:04 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.7,0,0,0.00,178.8,0.42,,
71.2152,1:03:04 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,178.8,0.42,,
71.3158086,1:03:04 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.93,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,178.8,0.42,,
71.4158488,1:03:04 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.94,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,178.8,0.42,,
71.5157948,1:03:04 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.94,0.00,0.24,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,178.8,0.42,,
71.6178434,1:03:04 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,178.8,0.42,,
71.7128263,1:03:05 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,178.8,0.42,,
71.8176744,1:03:05 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,5.3,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,178.8,0.42,,
71.9143671,1:03:05 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,178.8,0.42,,
72.0143088,1:03:05 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,178.8,0.42,,
72.1142629,1:03:05 PM,∞,∞,∞,35.44,35.37,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,178.8,0.42,,
72.2142047,1:03:05 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,178.8,0.42,,
72.3141511,1:03:05 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,178.8,0.42,,
72.4140985,1:03:05 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,176.2,0.41,,
72.5140995,1:03:05 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,176.2,0.41,,
72.6146103,1:03:05 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,176.2,0.41,,
72.7136656,1:03:06 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,176.2,0.41,,
72.8140551,1:03:06 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,176.2,0.41,,
72.9140026,1:03:06 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.72,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,176.2,0.41,,
73.0159758,1:03:06 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,176.2,0.41,,
73.1135175,1:03:06 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.7,0,0,0.00,176.2,0.41,,
73.2127868,1:03:06 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,2.1,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,176.2,0.41,,
73.3177347,1:03:06 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,176.2,0.41,,
73.4176827,1:03:06 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.87,21.89,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,176.2,0.41,,
73.5176293,1:03:06 PM,∞,∞,∞,35.44,35.38,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.87,21.89,0.14,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,176.2,0.41,,
73.6175784,1:03:06 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.87,21.89,0.14,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,176.2,0.41,,
73.717525,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.87,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,176.2,0.41,,
73.817473,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,173.3,0.41,,
73.9174213,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,173.3,0.41,,
74.0173689,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,173.3,0.41,,
74.1173163,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,173.3,0.41,,
74.2172644,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,173.3,0.41,,
74.3129285,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,173.3,0.41,,
74.4177298,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,173.3,0.41,,
74.5128691,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,173.3,0.41,,
74.6164036,1:03:07 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,173.3,0.41,,
74.7129614,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,173.3,0.41,,
74.813889,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,173.3,0.41,,
74.9154543,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,173.3,0.41,,
75.0139163,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,173.3,0.41,,
75.1138615,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,173.3,0.41,,
75.2155995,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,170.9,0.40,,
75.3155525,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,170.9,0.40,,
75.4155004,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,170.9,0.40,,
75.5170943,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,170.9,0.40,,
75.6177958,1:03:08 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,170.9,0.40,,
75.7172614,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,170.9,0.40,,
75.8151997,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,22.9,0,0,0.00,170.9,0.40,,
75.9158298,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,22.9,0,0,0.00,170.9,0.40,,
76.0165559,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,22.9,0,0,0.00,170.9,0.40,,
76.1132226,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,22.9,0,0,0.00,170.9,0.40,,
76.2133054,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,170.9,0.40,,
76.3136976,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,170.9,0.40,,
76.4138739,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,170.9,0.40,,
76.5135829,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,170.9,0.40,,
76.6144861,1:03:09 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,169.0,0.40,,
76.714221,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,169.0,0.40,,
76.8172997,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,169.0,0.40,,
76.917023,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,169.0,0.40,,
77.016287,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.75,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,169.0,0.40,,
77.1166998,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.16,0.16,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,169.0,0.40,,
77.2166498,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.16,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,169.0,0.40,,
77.3167976,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,169.0,0.40,,
77.4169402,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,169.0,0.40,,
77.5131874,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,169.0,0.40,,
77.6157362,1:03:10 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,169.0,0.40,,
77.7159987,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,169.0,0.40,,
77.8159455,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.88,21.88,21.89,0.15,0.15,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,169.0,0.40,,
77.9158934,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.89,21.88,21.89,0.15,0.15,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,169.0,0.40,,
78.0158408,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,167.3,0.39,,
78.1157883,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,167.3,0.39,,
78.2157361,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.89,47.91,47.93,0.00,0.00,36.73,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,167.3,0.39,,
78.3157783,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.73,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,167.3,0.39,,
78.4167996,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.73,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,167.3,0.39,,
78.5168292,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,167.3,0.39,,
78.6167303,1:03:11 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,167.3,0.39,,
78.7170127,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,167.3,0.39,,
78.8169648,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,167.3,0.39,,
78.9168101,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,167.3,0.39,,
79.0163785,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,167.3,0.39,,
79.116327,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,167.3,0.39,,
79.2173088,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,167.3,0.39,,
79.3173604,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,167.3,0.39,,
79.4173732,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,165.2,0.39,,
79.517325,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,165.2,0.39,,
79.6153999,1:03:12 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.94,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,165.2,0.39,,
79.7157737,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,165.2,0.39,,
79.8157258,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,165.2,0.39,,
79.9156681,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,165.2,0.39,,
80.0159462,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,165.2,0.39,,
80.1157495,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,165.2,0.39,,
80.2156971,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,165.2,0.39,,
80.3157086,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,165.2,0.39,,
80.4139657,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,165.2,0.39,,
80.515654,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,165.2,0.39,,
80.616971,1:03:13 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,165.2,0.39,,
80.7167615,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,165.2,0.38,,
80.8155899,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,163.2,0.38,,
80.9157653,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,163.2,0.38,,
81.0172395,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.91,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,163.2,0.38,,
81.1136176,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.6,22.2,23.1,0,0,0.00,163.2,0.38,,
81.2133724,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,163.2,0.38,,
81.3135654,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,163.2,0.38,,
81.413353,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.88,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,163.2,0.38,,
81.5132595,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,163.2,0.38,,
81.613206,1:03:14 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,163.2,0.38,,
81.7131705,1:03:15 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,163.2,0.38,,
81.8131015,1:03:15 PM,∞,∞,∞,35.45,35.39,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,163.2,0.38,,
81.9130805,1:03:15 PM,∞,∞,∞,35.45,35.38,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,163.2,0.38,,
82.0138406,1:03:15 PM,∞,∞,∞,35.45,35.38,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,163.2,0.38,,
82.1155065,1:03:15 PM,∞,∞,∞,35.45,35.38,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,163.2,0.38,,
82.2154549,1:03:15 PM,∞,∞,∞,35.45,35.38,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,161.3,0.38,,
82.3150226,1:03:15 PM,∞,∞,∞,35.45,35.38,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,161.3,0.38,,
82.4133721,1:03:15 PM,∞,∞,∞,35.45,35.38,34.99,22.42,47.91,47.89,47.93,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,161.3,0.38,,
82.5132084,1:03:15 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,161.3,0.38,,
82.6131561,1:03:15 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.76,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,161.3,0.38,,
82.71311,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,161.3,0.38,,
82.8138706,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,161.3,0.38,,
82.9138816,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,161.3,0.38,,
83.0156103,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,161.3,0.38,,
83.1156402,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,161.3,0.38,,
83.2155047,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,161.3,0.38,,
83.3176261,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,161.3,0.38,,
83.4175727,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,161.3,0.38,,
83.5177334,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,161.3,0.38,,
83.6157183,1:03:16 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,159.5,0.37,,
83.7155649,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,159.5,0.37,,
83.8158615,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.89,47.91,47.84,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,159.5,0.37,,
83.9157924,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,159.5,0.37,,
84.0157416,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.00,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,159.5,0.37,,
84.1165451,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,159.5,0.37,,
84.2168989,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,159.5,0.37,,
84.3138556,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,159.5,0.37,,
84.4170634,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.0,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,159.5,0.37,,
84.5170096,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,159.5,0.37,,
84.616958,1:03:17 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,159.5,0.37,,
84.7169053,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,159.5,0.37,,
84.8168688,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,159.5,0.37,,
84.9168006,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,159.5,0.37,,
85.017116,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,158.5,0.37,,
85.1173063,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,158.5,0.37,,
85.2146035,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.91,47.91,47.94,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,158.5,0.37,,
85.3149489,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.76,47.76,47.88,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,158.5,0.37,,
85.4173168,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.76,47.76,47.88,0.00,0.01,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,158.5,0.37,,
85.5171075,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,158.5,0.37,,
85.617426,1:03:18 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,158.5,0.37,,
85.7173734,1:03:19 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,158.5,0.37,,
85.8173383,1:03:19 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,0.2,25.3,21.89,21.89,21.90,0.14,0.14,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,158.5,0.37,,
85.9130094,1:03:19 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,158.5,0.37,,
86.0167095,1:03:19 PM,∞,∞,∞,35.45,35.38,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,158.5,0.37,,
86.1165058,1:03:19 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,158.5,0.37,,
86.216824,1:03:19 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,158.5,0.37,,
86.3128973,1:03:19 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,158.5,0.37,,
86.4130482,1:03:19 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,157.3,0.37,,
86.5130604,1:03:19 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,157.3,0.37,,
86.6140115,1:03:19 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.76,47.88,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,157.3,0.37,,
86.7151494,1:03:20 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,157.3,0.37,,
86.8128993,1:03:20 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.77,0.0,2.2,25.3,21.89,21.89,21.90,0.13,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,157.3,0.37,,
86.9171567,1:03:20 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,2.2,25.3,21.89,21.89,21.90,0.13,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,157.3,0.37,,
87.0154635,1:03:20 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,2.2,25.3,21.89,21.89,21.90,0.13,0.13,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,157.3,0.37,,
87.1170377,1:03:20 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,2.2,25.3,21.89,21.89,21.90,0.13,0.13,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,157.3,0.37,,
87.2168054,1:03:20 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,2.2,25.3,21.89,21.89,21.90,0.13,0.13,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,157.3,0.37,,
87.3152472,1:03:20 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.13,0.13,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,157.3,0.37,,
87.4157022,1:03:20 PM,∞,∞,∞,35.45,35.37,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.13,0.13,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,157.3,0.37,,
87.5175486,1:03:20 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.13,0.13,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,157.3,0.37,,
87.6173466,1:03:20 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.13,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,157.3,0.37,,
87.7175553,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,156.2,0.37,,
87.8172895,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,156.2,0.37,,
87.9170172,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,156.2,0.37,,
88.0176699,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,156.2,0.37,,
88.1173861,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,156.2,0.37,,
88.2174835,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.16,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,156.2,0.37,,
88.3164898,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,156.2,0.37,,
88.4146697,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,156.2,0.37,,
88.5130074,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,3.6,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.7,0,0,0.00,156.2,0.37,,
88.6150552,1:03:21 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,156.2,0.37,,
88.7151488,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,156.2,0.37,,
88.8143035,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,156.2,0.37,,
88.914274,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,156.2,0.37,,
89.0155889,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,156.2,0.37,,
89.1177662,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,154.8,0.36,,
89.2177829,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,154.8,0.36,,
89.3177279,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,154.8,0.36,,
89.4177267,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.91,47.72,47.84,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,154.8,0.36,,
89.5174398,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,154.8,0.36,,
89.6178883,1:03:22 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.36,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,154.8,0.36,,
89.7176138,1:03:23 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,154.8,0.36,,
89.8175433,1:03:23 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,154.8,0.36,,
89.912926,1:03:23 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,8.0,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,154.8,0.36,,
90.0140696,1:03:23 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,154.8,0.36,,
90.1140179,1:03:23 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,154.8,0.36,,
90.2139671,1:03:23 PM,∞,∞,∞,35.44,35.35,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,154.8,0.36,,
90.3157135,1:03:23 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,154.8,0.36,,
90.4156612,1:03:23 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,154.8,0.36,,
90.5156082,1:03:23 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,153.4,0.36,,
90.6155567,1:03:23 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,153.4,0.36,,
90.7175603,1:03:24 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,153.4,0.36,,
90.8136534,1:03:24 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.76,47.74,47.86,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,153.4,0.36,,
90.917617,1:03:24 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,153.4,0.36,,
91.0145034,1:03:24 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.78,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,153.4,0.36,,
91.1144494,1:03:24 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,153.4,0.36,,
91.2143978,1:03:24 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,153.4,0.36,,
91.3144985,1:03:24 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.05,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,153.4,0.36,,
91.4146253,1:03:24 PM,∞,∞,∞,35.44,35.34,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,14.4,25.3,21.89,21.89,21.90,0.12,0.12,22.05,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,153.4,0.36,,
91.514574,1:03:24 PM,593.5787,3828.583,593.5267,35.44,35.34,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.12,22.05,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,153.4,0.36,,
91.6145197,1:03:24 PM,593.5787,3828.583,593.5267,35.44,35.34,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,153.4,0.36,,
91.7163428,1:03:25 PM,593.5787,3828.583,593.5267,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,153.4,0.36,,
91.8176328,1:03:25 PM,593.5787,3828.583,593.5267,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,153.4,0.36,,
91.9147234,1:03:25 PM,593.5787,3828.583,593.5267,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,152.3,0.36,,
92.0179097,1:03:25 PM,593.2477,3828.583,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,152.3,0.36,,
92.1178047,1:03:25 PM,593.2477,3828.583,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,152.3,0.36,,
92.2177571,1:03:25 PM,593.2477,3828.583,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,152.3,0.36,,
92.3176365,1:03:25 PM,593.2477,3828.583,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,152.3,0.36,,
92.4175284,1:03:25 PM,593.2477,3828.583,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.65,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,152.3,0.36,,
92.5177069,1:03:25 PM,593.2477,3826.448,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,152.3,0.36,,
92.6176806,1:03:25 PM,593.2477,3826.448,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,152.3,0.36,,
92.7143325,1:03:26 PM,593.2477,3826.448,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,18.7,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,152.3,0.36,,
92.8144352,1:03:26 PM,593.2477,3826.448,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,152.3,0.36,,
92.9158615,1:03:26 PM,593.2477,3826.448,593.1957,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.89,21.89,21.90,0.11,0.11,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,152.3,0.36,,
93.015986,1:03:26 PM,474.5509,3826.448,474.4989,35.43,35.33,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.05,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,152.3,0.36,,
93.1129535,1:03:26 PM,474.5509,3826.448,474.4989,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.05,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,152.3,0.36,,
93.2180585,1:03:26 PM,474.5509,3826.448,474.4989,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,152.3,0.36,,
93.3130238,1:03:26 PM,474.5509,3826.448,474.4989,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,151.4,0.35,,
93.4180225,1:03:26 PM,474.5509,3826.448,474.4989,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,151.4,0.35,,
