ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
93.5130081,1:03:26 PM,474.2516,3060.854,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,151.4,0.35,,
93.6135268,1:03:26 PM,474.2516,3060.854,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,151.4,0.35,,
93.7134942,1:03:27 PM,474.2516,3060.854,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,151.4,0.35,,
93.8176997,1:03:27 PM,474.2516,3060.854,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.00,0.97,36.77,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,151.4,0.35,,
93.9132739,1:03:27 PM,474.2516,3060.854,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,151.4,0.35,,
94.0160958,1:03:27 PM,474.2516,3058.923,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.0,0,0,0.00,151.4,0.35,,
94.1160208,1:03:27 PM,474.2516,3058.923,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,0.0,21.6,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.0,0,0,0.00,151.4,0.35,,
94.2172697,1:03:27 PM,474.2516,3058.923,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.0,0,0,0.00,151.4,0.35,,
94.3170685,1:03:27 PM,474.2516,3058.923,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,151.4,0.35,,
94.4131794,1:03:27 PM,474.2516,3058.923,474.1996,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,151.4,0.35,,
94.5133579,1:03:27 PM,13.8548,3058.923,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,151.4,0.35,,
94.6179884,1:03:27 PM,13.8548,3058.923,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,151.4,0.35,,
94.7142803,1:03:28 PM,13.8548,3058.923,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,149.9,0.35,,
94.8142382,1:03:28 PM,13.8548,3058.923,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,149.9,0.35,,
94.9141755,1:03:28 PM,13.8548,3058.923,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,149.9,0.35,,
95.0141232,1:03:28 PM,13.8548,89.364,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.88,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,149.9,0.35,,
95.1140708,1:03:28 PM,13.8548,89.364,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.86,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,149.9,0.35,,
95.2140178,1:03:28 PM,13.8548,89.364,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.86,0.05,1.30,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,149.9,0.35,,
95.3140809,1:03:28 PM,13.8548,89.364,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,149.9,0.35,,
95.4140271,1:03:28 PM,13.8548,89.364,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,149.9,0.35,,
95.5139754,1:03:28 PM,13.8548,89.364,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,1.0,28.8,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,149.9,0.35,,
95.6148612,1:03:28 PM,13.8548,89.364,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,149.9,0.35,,
95.7148682,1:03:29 PM,13.8548,89.364,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,149.9,0.35,,
95.8129848,1:03:29 PM,13.8548,89.364,13.8028,35.42,35.31,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,149.9,0.35,,
95.9140936,1:03:29 PM,13.8548,89.364,13.8028,35.41,35.30,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,149.9,0.35,,
96.01723,1:03:29 PM,5.6885,89.364,5.6365,35.41,35.30,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,149.9,0.35,,
96.1171781,1:03:29 PM,5.6885,89.364,5.6365,35.41,35.30,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,148.8,0.35,,
96.2171268,1:03:29 PM,5.6885,89.364,5.6365,35.41,35.30,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,148.8,0.35,,
96.3140149,1:03:29 PM,5.6885,89.364,5.6365,35.41,35.30,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,148.8,0.35,,
96.4139629,1:03:29 PM,5.6885,89.364,5.6365,35.41,35.30,34.99,22.43,47.77,47.76,47.86,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,148.8,0.35,,
96.5141721,1:03:29 PM,5.6885,36.691,5.6365,35.41,35.30,34.99,22.43,47.93,47.93,47.94,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,148.8,0.35,,
96.6141219,1:03:29 PM,5.6885,36.691,5.6365,35.41,35.30,34.99,22.43,47.93,47.93,47.94,0.12,1.67,36.79,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,148.8,0.35,,
96.7160938,1:03:30 PM,5.6885,36.691,5.6365,35.41,35.30,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,148.8,0.35,,
96.8160969,1:03:30 PM,5.6885,36.691,5.6365,35.41,35.30,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,148.8,0.35,,
96.9159868,1:03:30 PM,5.6885,36.691,5.6365,35.41,35.30,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,2.4,33.7,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,148.8,0.35,,
97.0172004,1:03:30 PM,3.6768,36.691,3.6248,35.41,35.30,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,148.8,0.35,,
97.1171119,1:03:30 PM,3.6768,36.691,3.6248,35.41,35.30,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,148.8,0.35,,
97.2172165,1:03:30 PM,3.6768,36.691,3.6248,35.41,35.30,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,148.8,0.35,,
97.3170127,1:03:30 PM,3.6768,36.691,3.6248,35.40,35.28,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,148.8,0.35,,
97.4170091,1:03:30 PM,3.6768,36.691,3.6248,35.40,35.28,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,148.8,0.35,,
97.5173784,1:03:30 PM,3.6743,23.715,3.6223,35.40,35.28,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,147.7,0.35,,
97.6171069,1:03:30 PM,3.6743,23.715,3.6223,35.40,35.28,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,147.7,0.35,,
97.71319,1:03:31 PM,3.6743,23.715,3.6223,35.40,35.28,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,147.7,0.35,,
97.8137672,1:03:31 PM,3.6743,23.715,3.6223,35.40,35.28,34.99,22.43,47.93,47.93,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,147.7,0.35,,
97.9167841,1:03:31 PM,3.6743,23.715,3.6223,35.40,35.28,34.99,22.43,47.91,47.91,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,147.7,0.35,,
98.0167639,1:03:31 PM,3.6743,23.699,3.6223,35.40,35.28,34.99,22.43,47.91,47.91,47.94,0.20,1.67,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.11,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,147.7,0.35,,
98.1166794,1:03:31 PM,3.6743,23.699,3.6223,35.40,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.12,0.11,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,147.7,0.35,,
98.2168733,1:03:31 PM,3.6743,23.699,3.6223,35.40,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.12,0.12,22.04,60.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,147.7,0.35,,
98.31585,1:03:31 PM,3.6743,23.699,3.6223,35.40,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,3.7,37.0,25.3,21.90,21.89,21.90,0.12,0.12,22.04,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,147.7,0.35,,
98.4148301,1:03:31 PM,3.6743,23.699,3.6223,35.40,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.89,21.90,0.12,0.12,22.04,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,147.7,0.35,,
98.5147772,1:03:31 PM,3.3747,21.767,3.3227,35.40,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.89,21.90,0.12,0.12,22.04,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,147.7,0.35,,
98.6147249,1:03:31 PM,3.3747,21.767,3.3227,35.40,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.04,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,147.7,0.35,,
98.714673,1:03:32 PM,3.3747,21.767,3.3227,35.39,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.04,60.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,147.7,0.35,,
98.8160825,1:03:32 PM,3.3747,21.767,3.3227,35.39,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.04,60.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,147.7,0.35,,
98.9147743,1:03:32 PM,3.3747,21.767,3.3227,35.39,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.04,60.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,146.7,0.34,,
99.0148901,1:03:32 PM,3.3723,21.767,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.04,60.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,146.7,0.34,,
99.1143178,1:03:32 PM,3.3723,21.767,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.06,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,146.7,0.34,,
99.2179053,1:03:32 PM,3.3723,21.767,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.94,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.06,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,146.7,0.34,,
99.3178554,1:03:32 PM,3.3723,21.767,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.93,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.06,60.1,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,146.7,0.34,,
99.4179098,1:03:32 PM,3.3723,21.767,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.93,0.20,2.12,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.06,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,146.7,0.34,,
99.5178316,1:03:32 PM,3.3723,21.751,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,146.7,0.34,,
99.6176744,1:03:32 PM,3.3723,21.751,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,146.7,0.34,,
99.7173953,1:03:33 PM,3.3723,21.751,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,4.0,47.1,25.3,21.90,21.90,21.90,0.12,0.12,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,146.7,0.34,,
99.8130648,1:03:33 PM,3.3723,21.751,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.12,0.12,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,146.7,0.34,,
99.9130274,1:03:33 PM,3.3723,21.751,3.3203,35.39,35.28,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.12,0.12,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,146.7,0.34,,
100.0180628,1:03:33 PM,2.2027,21.751,2.1507,35.39,35.28,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.12,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,146.7,0.34,,
100.1177762,1:03:33 PM,2.2027,21.751,2.1507,35.39,35.27,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.12,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,146.7,0.34,,
100.2177229,1:03:33 PM,2.2027,21.751,2.1507,35.39,35.27,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,146.7,0.34,,
100.3176673,1:03:33 PM,2.2027,21.751,2.1507,35.39,35.27,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,146.0,0.34,,
100.4177307,1:03:33 PM,2.2027,21.751,2.1507,35.39,35.27,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,146.0,0.34,,
100.5177281,1:03:33 PM,2.2027,14.208,2.1507,35.39,35.27,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.06,60.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,146.0,0.34,,
100.6178967,1:03:33 PM,2.2027,14.208,2.1507,35.39,35.27,34.99,22.43,47.91,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.06,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,146.0,0.34,,
100.7142838,1:03:34 PM,2.2027,14.208,2.1507,35.39,35.27,34.99,22.43,47.89,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.06,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,146.0,0.34,,
100.8150451,1:03:34 PM,2.2027,14.208,2.1507,35.39,35.27,34.99,22.43,47.89,47.91,47.93,0.30,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.06,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,146.0,0.34,,
100.9159354,1:03:34 PM,2.2027,14.208,2.1507,35.39,35.27,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.06,60.1,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,146.0,0.34,,
101.017394,1:03:34 PM,2.2023,14.208,2.1503,35.39,35.27,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,146.0,0.34,,
101.1173449,1:03:34 PM,2.2023,14.208,2.1503,35.39,35.27,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,6.1,53.7,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,146.0,0.34,,
101.2155541,1:03:34 PM,2.2023,14.208,2.1503,35.39,35.27,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,146.0,0.34,,
101.3170614,1:03:34 PM,2.2023,14.208,2.1503,35.39,35.27,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,146.0,0.34,,
101.4163321,1:03:34 PM,2.2023,14.208,2.1503,35.39,35.27,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,146.0,0.34,,
101.5142949,1:03:34 PM,1.7937,14.205,1.7417,35.38,35.25,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,146.0,0.34,,
101.6142418,1:03:34 PM,1.7937,14.205,1.7417,35.38,35.25,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,146.0,0.34,,
101.7141906,1:03:35 PM,1.7937,14.205,1.7417,35.38,35.25,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,144.7,0.34,,
101.8141378,1:03:35 PM,1.7937,14.205,1.7417,35.38,35.25,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,144.7,0.34,,
101.9140849,1:03:35 PM,1.7937,14.205,1.7417,35.38,35.25,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,144.7,0.34,,
102.0140325,1:03:35 PM,1.7937,11.569,1.7417,35.38,35.25,34.99,22.43,47.89,47.91,47.93,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,144.7,0.34,,
102.1139809,1:03:35 PM,1.7937,11.569,1.7417,35.38,35.25,34.99,22.43,47.91,47.91,47.94,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,144.7,0.34,,
102.2139277,1:03:35 PM,1.7937,11.569,1.7417,35.38,35.25,34.99,22.43,47.91,47.91,47.94,0.39,2.63,36.78,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,144.7,0.34,,
102.3138755,1:03:35 PM,1.7937,11.569,1.7417,35.38,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,144.7,0.34,,
102.4138251,1:03:35 PM,1.7937,11.569,1.7417,35.38,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,144.7,0.34,,
102.5137719,1:03:35 PM,1.7937,11.569,1.7417,35.38,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.5,58.1,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,144.7,0.34,,
102.6137193,1:03:35 PM,1.7937,11.569,1.7417,35.38,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,144.7,0.34,,
102.7136718,1:03:36 PM,1.7937,11.569,1.7417,35.38,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.13,0.13,22.05,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,144.7,0.34,,
102.8137994,1:03:36 PM,1.7937,11.569,1.7417,35.38,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.13,0.14,22.05,60.1,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,144.7,0.34,,
102.913741,1:03:36 PM,1.7937,11.569,1.7417,35.37,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.13,0.14,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,144.7,0.34,,
103.0136891,1:03:36 PM,1.7159,11.569,1.6639,35.37,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.13,0.14,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,144.7,0.34,,
103.1136363,1:03:36 PM,1.7159,11.569,1.6639,35.37,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,144.1,0.34,,
103.2139398,1:03:36 PM,1.7159,11.569,1.6639,35.37,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,144.1,0.34,,
103.3137204,1:03:36 PM,1.7159,11.569,1.6639,35.37,35.25,34.99,22.43,47.91,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,144.1,0.34,,
103.4135781,1:03:36 PM,1.7159,11.569,1.6639,35.37,35.25,34.99,22.43,47.89,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,144.1,0.34,,
103.5135261,1:03:36 PM,1.7159,11.068,1.6639,35.37,35.25,34.99,22.43,47.89,47.91,47.94,0.39,3.15,36.77,7.9,69.3,25.3,21.90,21.90,21.90,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,144.1,0.34,,
103.6148671,1:03:36 PM,1.7159,11.068,1.6639,35.37,35.25,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,7.9,69.3,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,144.1,0.34,,
103.7149271,1:03:37 PM,1.7159,11.068,1.6639,35.37,35.25,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,7.9,69.3,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,144.1,0.34,,
103.813139,1:03:37 PM,1.7159,11.068,1.6639,35.37,35.25,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,7.9,69.3,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,144.1,0.34,,
103.9131759,1:03:37 PM,1.7159,11.068,1.6639,35.37,35.25,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,7.9,69.3,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,144.1,0.34,,
104.0131236,1:03:37 PM,1.1554,11.068,1.1034,35.37,35.25,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,144.1,0.34,,
104.1131018,1:03:37 PM,1.1554,11.068,1.1034,35.37,35.25,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,144.1,0.34,,
104.2130408,1:03:37 PM,1.1554,11.068,1.1034,35.37,35.25,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,144.1,0.34,,
104.3179856,1:03:37 PM,1.1554,11.068,1.1034,35.37,35.23,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,144.1,0.34,,
104.4179346,1:03:37 PM,1.1554,11.068,1.1034,35.37,35.23,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,144.1,0.34,,
104.5178808,1:03:37 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,143.8,0.34,,
104.617829,1:03:37 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.14,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,143.8,0.34,,
104.7178036,1:03:38 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.89,47.91,47.94,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.16,22.02,60.1,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,143.8,0.34,,
104.8177251,1:03:38 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.91,47.91,47.93,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,143.8,0.34,,
104.9176718,1:03:38 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.91,47.91,47.93,0.58,3.73,36.77,11.7,82.0,25.3,21.90,21.90,21.91,0.14,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,143.8,0.34,,
105.0176193,1:03:38 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,11.7,82.0,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,143.8,0.34,,
105.1175691,1:03:38 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,11.7,82.0,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,143.8,0.34,,
105.2175148,1:03:38 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,11.7,82.0,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,143.8,0.34,,
105.3174618,1:03:38 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,11.7,82.0,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,143.8,0.34,,
105.4174128,1:03:38 PM,1.1554,7.452,1.1034,35.37,35.23,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,143.8,0.34,,
105.5173572,1:03:38 PM,0.9433,6.084,0.8913,35.37,35.23,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,143.8,0.34,,
105.6173062,1:03:38 PM,0.9433,6.084,0.8913,35.37,35.23,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,143.8,0.34,,
105.7172829,1:03:39 PM,0.9433,6.084,0.8913,35.36,35.21,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,143.8,0.34,,
105.8143468,1:03:39 PM,0.9433,6.084,0.8913,35.36,35.21,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,143.8,0.34,,
105.9144791,1:03:39 PM,0.9433,6.084,0.8913,35.36,35.21,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,142.9,0.33,,
106.0142828,1:03:39 PM,0.9426,6.084,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,142.9,0.33,,
106.1144182,1:03:39 PM,0.9426,6.084,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.93,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,142.9,0.33,,
106.2143655,1:03:39 PM,0.9426,6.084,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.94,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,142.9,0.33,,
106.3150713,1:03:39 PM,0.9426,6.084,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.94,0.74,3.73,36.79,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.9,0.33,,
106.415695,1:03:39 PM,0.9426,6.084,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.9,0.33,,
106.515889,1:03:39 PM,0.9426,6.079,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.9,0.33,,
106.6142796,1:03:39 PM,0.9426,6.079,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.03,60.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.9,0.33,,
106.7142257,1:03:40 PM,0.9426,6.079,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.3,89.3,25.3,21.90,21.90,21.91,0.16,0.16,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,142.9,0.33,,
106.8146418,1:03:40 PM,0.9426,6.079,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.16,0.16,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,142.9,0.33,,
106.9150026,1:03:40 PM,0.9426,6.079,0.8906,35.36,35.21,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.16,0.16,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,142.9,0.33,,
107.0149522,1:03:40 PM,0.9011,6.079,0.8491,35.36,35.21,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.16,0.16,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,142.9,0.33,,
107.1146791,1:03:40 PM,0.9011,6.079,0.8491,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.16,0.16,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,142.9,0.33,,
107.2146537,1:03:40 PM,0.9011,6.079,0.8491,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.16,0.16,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,142.9,0.33,,
107.3130664,1:03:40 PM,0.9011,6.079,0.8491,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.16,0.16,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,142.6,0.33,,
107.413815,1:03:40 PM,0.9011,6.079,0.8491,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.16,0.16,22.04,60.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,142.6,0.33,,
107.5147947,1:03:40 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.16,0.16,22.04,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,142.6,0.33,,
107.6161666,1:03:40 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.17,0.16,22.04,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,142.6,0.33,,
107.7167247,1:03:41 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.74,4.28,36.78,14.9,94.2,25.3,21.90,21.90,21.91,0.17,0.16,22.04,60.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,142.6,0.33,,
107.8179108,1:03:41 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,14.9,94.2,25.3,21.90,21.90,21.91,0.17,0.17,22.04,60.1,0.00,0.00,0.00,23.6,22.0,23.8,0,0,0.00,142.6,0.33,,
107.9177068,1:03:41 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,14.9,94.2,25.3,21.90,21.90,21.91,0.17,0.17,22.04,60.1,0.00,0.00,0.00,23.6,22.0,23.8,0,0,0.00,142.6,0.33,,
108.0182162,1:03:41 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,14.9,94.2,25.3,21.90,21.90,21.91,0.17,0.17,22.04,60.1,0.00,0.00,0.00,23.6,22.0,23.8,0,0,0.00,142.6,0.33,,
108.1133439,1:03:41 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,14.9,94.2,25.3,21.90,21.90,21.91,0.17,0.17,22.04,60.1,0.00,0.00,0.00,23.6,22.0,23.8,0,0,0.00,142.6,0.33,,
108.2130705,1:03:41 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.17,0.17,22.04,60.1,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,142.6,0.33,,
108.3180131,1:03:41 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.17,0.17,22.04,60.1,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,142.6,0.33,,
108.4131302,1:03:41 PM,0.9004,5.808,0.8484,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.17,0.17,22.04,60.1,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,142.6,0.33,,
108.5132648,1:03:41 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.17,0.17,22.04,60.1,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,142.6,0.33,,
108.613289,1:03:41 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.17,0.18,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,142.6,0.33,,
108.7136582,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.17,0.18,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,141.8,0.33,,
108.8169763,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,141.8,0.33,,
108.9171064,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,141.8,0.33,,
109.0132272,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,141.8,0.33,,
109.1133606,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,0.90,4.91,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,141.8,0.33,,
109.2173797,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,141.8,0.33,,
109.317566,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,141.8,0.33,,
109.4180248,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,141.8,0.33,,
109.5136936,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,18.2,108.0,25.2,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,141.8,0.33,,
109.6151154,1:03:42 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,141.8,0.33,,
109.7137605,1:03:43 PM,0.7399,4.772,0.6879,35.35,35.19,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,141.8,0.33,,
109.8139823,1:03:43 PM,0.7399,4.772,0.6879,35.34,35.17,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,141.8,0.33,,
109.9173572,1:03:43 PM,0.7399,4.772,0.6879,35.34,35.17,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,141.8,0.33,,
110.0143231,1:03:43 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,141.8,0.33,,
110.1146923,1:03:43 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,141.3,0.33,,
110.2158865,1:03:43 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.1,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,141.3,0.33,,
110.3179054,1:03:43 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.94,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,141.3,0.33,,
110.4176562,1:03:43 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,141.3,0.33,,
110.513653,1:03:43 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.76,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.3,0.33,,
110.6151467,1:03:43 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.3,0.33,,
110.7175875,1:03:44 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,116.3,25.3,21.90,21.90,21.91,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.3,0.33,,
110.8182547,1:03:44 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,116.3,25.3,21.90,21.91,21.91,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.3,0.33,,
110.9136135,1:03:44 PM,0.5768,3.721,0.5248,35.34,35.17,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,116.3,25.3,21.90,21.91,21.91,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.3,0.33,,
111.0176847,1:03:44 PM,0.5766,3.719,0.5246,35.34,35.17,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.3,0.33,,
111.1148731,1:03:44 PM,0.5766,3.719,0.5246,35.34,35.17,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.3,0.33,,
111.2160552,1:03:44 PM,0.5766,3.719,0.5246,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.3,0.33,,
111.3157821,1:03:44 PM,0.5766,3.719,0.5246,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.3,0.33,,
111.4135738,1:03:44 PM,0.5766,3.719,0.5246,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.18,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.9,0.33,,
111.5153772,1:03:44 PM,0.5762,3.719,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.17,0.18,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.9,0.33,,
111.6152149,1:03:44 PM,0.5762,3.719,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.17,0.17,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.9,0.33,,
111.7151617,1:03:45 PM,0.5762,3.719,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.17,0.17,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.9,0.33,,
111.8151093,1:03:45 PM,0.5762,3.719,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.17,0.17,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.9,0.33,,
111.9150569,1:03:45 PM,0.5762,3.719,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.16,5.53,36.80,23.3,122.4,25.3,21.90,21.91,21.91,0.17,0.17,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.9,0.33,,
112.0150129,1:03:45 PM,0.5762,3.716,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.34,6.11,36.76,23.3,122.4,25.3,21.90,21.91,21.91,0.17,0.17,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.9,0.33,,
112.1149529,1:03:45 PM,0.5762,3.716,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.34,6.11,36.76,23.3,122.4,25.3,21.90,21.91,21.91,0.17,0.17,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.9,0.33,,
112.2156401,1:03:45 PM,0.5762,3.716,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.34,6.11,36.76,23.3,122.4,25.3,21.90,21.91,21.91,0.16,0.17,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.9,0.33,,
112.3135036,1:03:45 PM,0.5762,3.716,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.91,0.16,0.17,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.9,0.33,,
112.4149023,1:03:45 PM,0.5762,3.716,0.5242,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.91,0.16,0.16,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.9,0.33,,
112.5153209,1:03:45 PM,0.4980,3.716,0.4460,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.91,0.16,0.16,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.9,0.33,,
112.6151949,1:03:45 PM,0.4980,3.716,0.4460,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.91,0.16,0.16,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.9,0.33,,
112.717235,1:03:46 PM,0.4980,3.716,0.4460,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.91,0.16,0.16,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,140.9,0.33,,
112.8171137,1:03:46 PM,0.4980,3.716,0.4460,35.33,35.16,34.99,22.43,47.91,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.91,0.16,0.16,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.5,0.33,,
112.913675,1:03:46 PM,0.4980,3.716,0.4460,35.33,35.16,34.99,22.44,47.91,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.91,0.16,0.16,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.5,0.33,,
113.0149903,1:03:46 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.91,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.91,0.16,0.16,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.5,0.33,,
113.1173089,1:03:46 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.91,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.92,0.16,0.16,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.5,0.33,,
113.2134909,1:03:46 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.93,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.92,0.16,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,140.5,0.33,,
113.3148968,1:03:46 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.93,47.91,47.93,1.34,6.11,36.76,27.0,135.3,25.3,21.90,21.91,21.92,0.16,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,140.5,0.33,,
113.4146303,1:03:46 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,27.0,135.3,25.3,21.90,21.91,21.92,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,140.5,0.33,,
113.5148912,1:03:46 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,27.0,135.3,25.3,21.90,21.91,21.92,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,140.5,0.33,,
113.6148751,1:03:46 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,27.0,135.3,25.3,21.90,21.91,21.92,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.5,0.33,,
113.7172103,1:03:47 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.5,0.33,,
113.8171527,1:03:47 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.5,0.33,,
113.9169546,1:03:47 PM,0.4980,3.212,0.4460,35.33,35.16,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.5,0.33,,
114.0168082,1:03:47 PM,0.4057,3.212,0.3537,35.32,35.14,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.5,0.33,,
114.1165638,1:03:47 PM,0.4057,3.212,0.3537,35.32,35.14,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.15,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.5,0.33,,
114.2168544,1:03:47 PM,0.4057,3.212,0.3537,35.32,35.14,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.14,0.15,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
114.3135164,1:03:47 PM,0.4057,3.212,0.3537,35.32,35.14,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
114.4132588,1:03:47 PM,0.4057,3.212,0.3537,35.32,35.14,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
114.5168846,1:03:47 PM,0.4057,2.617,0.3537,35.32,35.14,34.99,22.44,47.93,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
114.6173772,1:03:47 PM,0.4057,2.617,0.3537,35.32,35.14,34.99,22.44,47.91,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
114.7177517,1:03:48 PM,0.4057,2.617,0.3537,35.32,35.14,34.99,22.44,47.91,47.91,47.93,1.63,6.71,36.76,33.1,143.0,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,140.0,0.33,,
114.8155883,1:03:48 PM,0.4057,2.617,0.3537,35.32,35.14,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,33.1,143.0,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,140.0,0.33,,
114.917948,1:03:48 PM,0.4057,2.617,0.3537,35.32,35.14,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,33.1,143.0,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,140.0,0.33,,
115.017895,1:03:48 PM,0.4057,2.617,0.3537,35.32,35.14,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,33.1,143.0,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.6,22.1,23.6,0,0,0.00,140.0,0.33,,
115.1180336,1:03:48 PM,0.4057,2.617,0.3537,35.32,35.14,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,36.1,147.9,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,140.0,0.33,,
115.2179051,1:03:48 PM,0.4057,2.617,0.3537,35.32,35.14,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,36.1,147.9,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,140.0,0.33,,
115.3181206,1:03:48 PM,0.4057,2.617,0.3537,35.32,35.14,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,36.1,147.9,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,140.0,0.33,,
115.4132473,1:03:48 PM,0.4057,2.617,0.3537,35.31,35.12,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,36.1,147.9,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,140.0,0.33,,
115.5152347,1:03:48 PM,0.3709,2.617,0.3189,35.31,35.12,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,36.1,147.9,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,140.0,0.33,,
115.6151548,1:03:48 PM,0.3709,2.617,0.3189,35.31,35.12,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,36.1,147.9,25.3,21.90,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.7,0.33,,
115.7152342,1:03:49 PM,0.3709,2.617,0.3189,35.31,35.12,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,36.1,147.9,25.3,21.91,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.7,0.33,,
115.8180746,1:03:49 PM,0.3709,2.617,0.3189,35.31,35.12,34.99,22.44,47.91,47.91,47.93,1.83,6.71,36.78,36.1,147.9,25.3,21.91,21.91,21.92,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.7,0.33,,
115.917982,1:03:49 PM,0.3709,2.617,0.3189,35.31,35.12,34.99,22.44,47.86,47.93,47.94,1.83,6.71,36.78,36.1,147.9,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.7,0.33,,
116.0179309,1:03:49 PM,0.3707,2.392,0.3187,35.31,35.12,34.99,22.44,47.86,47.93,47.94,1.83,6.71,36.78,36.1,147.9,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.7,0.33,,
116.1158444,1:03:49 PM,0.3707,2.392,0.3187,35.31,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.1,147.9,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.7,0.33,,
116.2160905,1:03:49 PM,0.3707,2.392,0.3187,35.31,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.1,147.9,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,139.7,0.33,,
116.3160337,1:03:49 PM,0.3707,2.392,0.3187,35.31,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.1,147.9,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.7,0.33,,
116.4157757,1:03:49 PM,0.3707,2.392,0.3187,35.31,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.1,147.9,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.7,0.33,,
116.5157227,1:03:49 PM,0.3639,2.391,0.3119,35.31,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.7,0.33,,
