ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
116.6170244,1:03:49 PM,0.3639,2.391,0.3119,35.31,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.7,0.33,,
116.7169719,1:03:50 PM,0.3639,2.391,0.3119,35.31,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,139.7,0.33,,
116.8167302,1:03:50 PM,0.3639,2.391,0.3119,35.29,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,139.7,0.33,,
116.9137056,1:03:50 PM,0.3639,2.391,0.3119,35.29,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.14,0.14,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,139.7,0.33,,
117.0145535,1:03:50 PM,0.3635,2.347,0.3115,35.29,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.14,0.15,22.00,60.2,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,139.4,0.33,,
117.1161175,1:03:50 PM,0.3635,2.347,0.3115,35.29,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.14,0.15,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.4,0.33,,
117.2161787,1:03:50 PM,0.3635,2.347,0.3115,35.29,35.12,34.99,22.44,47.86,47.93,47.94,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.15,0.15,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.4,0.33,,
117.3162395,1:03:50 PM,0.3635,2.347,0.3115,35.29,35.12,34.99,22.44,47.91,47.91,47.67,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.15,0.15,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.4,0.33,,
117.418122,1:03:50 PM,0.3635,2.347,0.3115,35.29,35.12,34.99,22.44,47.91,47.91,47.67,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.15,0.15,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.4,0.33,,
117.5178183,1:03:50 PM,0.3635,2.345,0.3115,35.29,35.12,34.99,22.44,47.91,47.91,47.67,1.83,7.29,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.15,0.15,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.4,0.33,,
117.6177664,1:03:50 PM,0.3635,2.345,0.3115,35.29,35.12,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.15,0.15,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.4,0.33,,
117.7177137,1:03:51 PM,0.3635,2.345,0.3115,35.29,35.12,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.15,0.15,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.4,0.33,,
117.813499,1:03:51 PM,0.3635,2.345,0.3115,35.29,35.12,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,36.8,161.1,25.3,21.91,21.91,21.92,0.15,0.15,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.4,0.33,,
117.913448,1:03:51 PM,0.3635,2.345,0.3115,35.29,35.12,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.91,21.92,0.15,0.15,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.4,0.33,,
118.013418,1:03:51 PM,0.3097,2.345,0.2577,35.29,35.12,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.91,21.92,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.4,0.33,,
118.1135662,1:03:51 PM,0.3097,2.345,0.2577,35.29,35.12,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.91,21.92,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.4,0.33,,
118.2138615,1:03:51 PM,0.3097,2.345,0.2577,35.29,35.11,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.91,21.92,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.4,0.33,,
118.3148556,1:03:51 PM,0.3097,2.345,0.2577,35.29,35.11,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.91,21.92,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.4,0.33,,
118.4148538,1:03:51 PM,0.3097,2.345,0.2577,35.29,35.11,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.91,21.92,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,138.6,0.32,,
118.5147715,1:03:51 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.92,21.92,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,138.6,0.32,,
118.6149612,1:03:51 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.91,47.91,47.67,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.92,21.92,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,138.6,0.32,,
118.7149027,1:03:52 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.71,47.93,47.94,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.92,21.92,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,138.6,0.32,,
118.8148487,1:03:52 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.71,47.93,47.94,2.13,7.80,36.77,43.2,172.2,25.3,21.91,21.92,21.92,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,138.6,0.32,,
118.9147991,1:03:52 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,43.2,172.2,25.3,21.91,21.92,21.92,0.15,0.16,22.04,60.3,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,138.6,0.32,,
119.0148804,1:03:52 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,43.2,172.2,25.3,21.91,21.92,21.92,0.15,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.6,0.32,,
119.1149117,1:03:52 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,43.2,172.2,25.3,21.91,21.92,21.92,0.15,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.6,0.32,,
119.2149407,1:03:52 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,43.2,172.2,25.3,21.91,21.92,21.92,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.6,0.32,,
119.3133148,1:03:52 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.6,0.32,,
119.4132631,1:03:52 PM,0.3097,1.997,0.2577,35.29,35.11,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.6,0.32,,
119.5179943,1:03:52 PM,0.2847,1.997,0.2327,35.29,35.11,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.6,0.32,,
119.6177137,1:03:52 PM,0.2847,1.997,0.2327,35.28,35.09,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.6,22.2,23.3,0,0,0.00,138.6,0.32,,
119.717895,1:03:53 PM,0.2847,1.997,0.2327,35.28,35.09,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.6,0.32,,
119.8143207,1:03:53 PM,0.2847,1.997,0.2327,35.28,35.09,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.8,0.33,,
119.9142681,1:03:53 PM,0.2847,1.997,0.2327,35.28,35.09,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.8,0.33,,
120.015442,1:03:53 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.71,47.93,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.8,0.33,,
120.1163523,1:03:53 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.91,47.91,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.6,22.2,23.2,0,0,0.00,138.8,0.33,,
120.2159191,1:03:53 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.91,47.91,47.94,2.36,7.80,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.8,0.33,,
120.3160157,1:03:53 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.8,0.33,,
120.4137011,1:03:53 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.8,0.33,,
120.5136648,1:03:53 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.8,0.33,,
120.6135967,1:03:53 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.0,172.7,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.8,0.33,,
120.7135503,1:03:54 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.8,0.33,,
120.8135139,1:03:54 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.8,0.33,,
120.917032,1:03:54 PM,0.2845,1.835,0.2325,35.28,35.09,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.8,0.33,,
121.0182993,1:03:54 PM,0.2798,1.835,0.2278,35.27,35.08,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.8,0.33,,
121.1161523,1:03:54 PM,0.2798,1.835,0.2278,35.27,35.08,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.8,0.33,,
121.216101,1:03:54 PM,0.2798,1.835,0.2278,35.27,35.08,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,138.2,0.32,,
121.3160502,1:03:54 PM,0.2798,1.835,0.2278,35.27,35.08,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
121.4159951,1:03:54 PM,0.2798,1.835,0.2278,35.27,35.08,34.99,22.44,47.91,47.91,47.94,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
121.5159503,1:03:54 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.92,0.16,0.16,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
121.6160537,1:03:54 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.36,8.32,36.78,47.8,183.8,25.3,21.91,21.92,21.93,0.16,0.16,22.05,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
121.7152113,1:03:55 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,47.8,183.8,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,138.2,0.32,,
121.8156029,1:03:55 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,47.8,183.8,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,138.2,0.32,,
121.9138078,1:03:55 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,47.8,183.8,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,138.2,0.32,,
122.013758,1:03:55 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,47.8,183.8,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,138.2,0.32,,
122.1138602,1:03:55 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
122.2138788,1:03:55 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
122.3175891,1:03:55 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
122.4174203,1:03:55 PM,0.2798,1.805,0.2278,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
122.5173659,1:03:55 PM,0.2510,1.805,0.1990,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
122.6173553,1:03:55 PM,0.2510,1.805,0.1990,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,137.9,0.32,,
122.7175625,1:03:56 PM,0.2510,1.805,0.1990,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.17,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,137.9,0.32,,
122.8175095,1:03:56 PM,0.2510,1.805,0.1990,35.27,35.08,34.99,22.44,47.72,47.74,47.86,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.17,0.17,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,137.9,0.32,,
122.9179785,1:03:56 PM,0.2510,1.805,0.1990,35.27,35.08,34.99,22.44,47.91,47.79,47.67,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.17,0.17,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.9,0.32,,
123.0179253,1:03:56 PM,0.2510,1.619,0.1990,35.27,35.08,34.99,22.44,47.91,47.79,47.67,2.63,8.77,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.17,0.17,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.9,0.32,,
123.1178751,1:03:56 PM,0.2510,1.619,0.1990,35.27,35.08,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.17,0.17,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.9,0.32,,
123.2178572,1:03:56 PM,0.2510,1.619,0.1990,35.27,35.08,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.17,0.17,22.04,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.9,0.32,,
123.3137882,1:03:56 PM,0.2510,1.619,0.1990,35.27,35.08,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,53.2,193.7,25.3,21.91,21.92,21.93,0.17,0.17,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,137.9,0.32,,
123.4136267,1:03:56 PM,0.2510,1.619,0.1990,35.27,35.08,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,53.2,193.7,25.3,21.92,21.92,21.93,0.17,0.17,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,137.9,0.32,,
123.5135708,1:03:56 PM,0.2322,1.619,0.1802,35.27,35.08,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.17,0.17,22.04,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,137.9,0.32,,
123.6135269,1:03:56 PM,0.2322,1.619,0.1802,35.27,35.08,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.17,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.9,0.32,,
123.7151295,1:03:57 PM,0.2322,1.619,0.1802,35.27,35.08,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.17,0.16,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.9,0.32,,
123.8150785,1:03:57 PM,0.2322,1.619,0.1802,35.26,35.07,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.9,0.32,,
123.9150142,1:03:57 PM,0.2322,1.619,0.1802,35.26,35.07,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,137.9,0.32,,
124.01516,1:03:57 PM,0.2320,1.498,0.1800,35.26,35.07,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.9,0.32,,
124.1155054,1:03:57 PM,0.2320,1.498,0.1800,35.26,35.07,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.9,0.32,,
124.2151951,1:03:57 PM,0.2320,1.498,0.1800,35.26,35.07,34.99,22.44,47.91,47.79,47.67,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.9,0.32,,
124.3172591,1:03:57 PM,0.2320,1.498,0.1800,35.26,35.07,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.9,0.32,,
124.4170878,1:03:57 PM,0.2320,1.498,0.1800,35.26,35.07,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,137.9,0.32,,
124.5170251,1:03:57 PM,0.2320,1.497,0.1800,35.26,35.07,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,137.9,0.32,,
124.6169733,1:03:57 PM,0.2320,1.497,0.1800,35.26,35.07,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,137.9,0.32,,
124.7169199,1:03:58 PM,0.2320,1.497,0.1800,35.26,35.07,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,137.9,0.32,,
124.8169496,1:03:58 PM,0.2320,1.497,0.1800,35.26,35.07,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,57.5,198.9,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.9,0.32,,
124.9179466,1:03:58 PM,0.2320,1.497,0.1800,35.26,35.07,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.9,0.32,,
125.0157496,1:03:58 PM,0.2273,1.497,0.1753,35.26,35.07,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.9,0.32,,
125.1156447,1:03:58 PM,0.2273,1.497,0.1753,35.25,35.06,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.9,0.32,,
125.2158269,1:03:58 PM,0.2273,1.497,0.1753,35.25,35.06,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,137.9,0.32,,
125.3157739,1:03:58 PM,0.2273,1.497,0.1753,35.25,35.06,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,137.9,0.32,,
125.4157223,1:03:58 PM,0.2273,1.497,0.1753,35.25,35.06,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,138.1,0.32,,
125.5156712,1:03:58 PM,0.2271,1.466,0.1751,35.25,35.06,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,138.1,0.32,,
125.6166902,1:03:58 PM,0.2271,1.466,0.1751,35.25,35.06,34.99,22.44,47.89,47.89,47.66,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.16,0.15,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.1,0.32,,
125.7158937,1:03:59 PM,0.2271,1.466,0.1751,35.25,35.06,34.99,22.44,47.91,47.91,47.93,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.16,0.15,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.1,0.32,,
125.8158432,1:03:59 PM,0.2271,1.466,0.1751,35.25,35.06,34.99,22.44,47.91,47.91,47.93,2.90,9.15,36.79,58.7,201.5,25.3,21.92,21.92,21.93,0.15,0.15,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.1,0.32,,
125.9158437,1:03:59 PM,0.2271,1.466,0.1751,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,58.7,201.5,25.3,21.92,21.92,21.93,0.15,0.15,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,138.1,0.32,,
126.0157384,1:03:59 PM,0.2271,1.465,0.1751,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,58.7,201.5,25.3,21.92,21.92,21.93,0.15,0.15,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,138.1,0.32,,
126.1155776,1:03:59 PM,0.2271,1.465,0.1751,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,58.7,201.5,25.3,21.92,21.92,21.93,0.15,0.15,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,138.1,0.32,,
126.214055,1:03:59 PM,0.2271,1.465,0.1751,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,58.7,201.5,25.3,21.92,21.92,21.93,0.15,0.15,22.05,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,138.1,0.32,,
126.3168706,1:03:59 PM,0.2271,1.465,0.1751,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.15,0.15,22.05,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.1,0.32,,
126.4146511,1:03:59 PM,0.2271,1.465,0.1751,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.15,0.15,22.05,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.1,0.32,,
126.514342,1:03:59 PM,0.2102,1.465,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.15,0.15,22.05,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.1,0.32,,
126.6170008,1:03:59 PM,0.2102,1.465,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.15,22.05,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.1,0.32,,
126.7172156,1:04:00 PM,0.2102,1.465,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.14,22.05,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,137.7,0.32,,
126.8171634,1:04:00 PM,0.2102,1.465,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.14,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.7,0.32,,
126.9171096,1:04:00 PM,0.2102,1.465,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.14,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.7,0.32,,
127.0160675,1:04:00 PM,0.2102,1.356,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.14,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.7,0.32,,
127.1169856,1:04:00 PM,0.2102,1.356,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.14,22.05,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,137.7,0.32,,
127.2138594,1:04:00 PM,0.2102,1.356,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.12,9.47,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.14,22.05,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,137.7,0.32,,
127.3139583,1:04:00 PM,0.2102,1.356,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.14,22.05,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,137.7,0.32,,
127.4139209,1:04:00 PM,0.2102,1.356,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.14,22.05,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,137.7,0.32,,
127.514864,1:04:00 PM,0.2102,1.356,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.15,22.05,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,137.7,0.32,,
127.6144356,1:04:00 PM,0.2102,1.356,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,63.4,208.1,25.2,21.92,21.92,21.93,0.14,0.15,22.03,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,137.7,0.32,,
127.7152208,1:04:01 PM,0.2102,1.356,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.15,0.15,22.03,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,137.7,0.32,,
127.8136002,1:04:01 PM,0.2102,1.356,0.1582,35.25,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.15,0.15,22.03,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,137.7,0.32,,
127.9139217,1:04:01 PM,0.2102,1.356,0.1582,35.24,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.15,0.15,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,137.7,0.32,,
128.0177393,1:04:01 PM,0.1941,1.356,0.1421,35.24,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.15,0.15,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,137.7,0.32,,
128.1137132,1:04:01 PM,0.1941,1.356,0.1421,35.24,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.15,0.15,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,137.1,0.32,,
128.2134955,1:04:01 PM,0.1941,1.356,0.1421,35.24,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.15,0.15,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,137.1,0.32,,
128.3152918,1:04:01 PM,0.1941,1.356,0.1421,35.24,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.15,0.15,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,137.1,0.32,,
128.4154825,1:04:01 PM,0.1941,1.356,0.1421,35.24,35.06,34.99,22.44,47.91,47.91,47.93,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.15,0.15,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,137.1,0.32,,
128.5157222,1:04:01 PM,0.1941,1.252,0.1421,35.24,35.06,34.99,22.44,47.89,47.91,47.94,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.16,0.15,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,137.1,0.32,,
128.6152313,1:04:01 PM,0.1941,1.252,0.1421,35.24,35.06,34.99,22.44,47.89,47.91,47.94,3.37,9.68,36.78,68.6,210.9,25.2,21.92,21.92,21.93,0.16,0.16,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,137.1,0.32,,
128.7152432,1:04:02 PM,0.1941,1.252,0.1421,35.24,35.06,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,210.9,25.2,21.92,21.92,21.93,0.16,0.16,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,137.1,0.32,,
128.8136168,1:04:02 PM,0.1941,1.252,0.1421,35.24,35.06,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,210.9,25.2,21.92,21.92,21.93,0.16,0.16,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,137.1,0.32,,
128.9143043,1:04:02 PM,0.1941,1.252,0.1421,35.24,35.06,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,210.9,25.2,21.92,21.92,21.93,0.16,0.16,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,137.1,0.32,,
129.0143504,1:04:02 PM,0.1941,1.252,0.1421,35.24,35.06,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,210.9,25.2,21.92,21.92,21.93,0.16,0.16,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,137.1,0.32,,
129.1143229,1:04:02 PM,0.1941,1.252,0.1421,35.24,35.06,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.16,0.16,22.03,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.1,0.32,,
129.2140823,1:04:02 PM,0.1941,1.252,0.1421,35.24,35.06,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.16,0.16,22.03,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.1,0.32,,
129.3143169,1:04:02 PM,0.1941,1.252,0.1421,35.23,35.05,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.16,0.16,22.03,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.1,0.32,,
129.4136697,1:04:02 PM,0.1941,1.252,0.1421,35.23,35.05,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.16,0.17,22.03,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,137.1,0.32,,
129.5139909,1:04:02 PM,0.1939,1.252,0.1419,35.23,35.05,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.16,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.5,0.32,,
129.6150032,1:04:02 PM,0.1939,1.252,0.1419,35.23,35.05,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.5,0.32,,
129.7162317,1:04:03 PM,0.1939,1.252,0.1419,35.23,35.05,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.5,0.32,,
129.8163268,1:04:03 PM,0.1939,1.252,0.1419,35.23,35.05,34.99,22.44,47.89,47.91,47.94,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,137.5,0.32,,
129.9157387,1:04:03 PM,0.1939,1.252,0.1419,35.23,35.05,34.99,22.44,47.91,47.91,47.93,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.5,0.32,,
130.0139208,1:04:03 PM,0.1939,1.251,0.1419,35.23,35.05,34.99,22.44,47.91,47.91,47.93,3.56,9.68,36.79,68.6,212.7,25.2,21.92,21.92,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.5,0.32,,
130.1140994,1:04:03 PM,0.1939,1.251,0.1419,35.23,35.05,34.99,22.44,47.91,47.91,47.93,3.56,9.92,36.76,68.6,212.7,25.2,21.92,21.92,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,137.5,0.32,,
130.2144331,1:04:03 PM,0.1939,1.251,0.1419,35.23,35.05,34.99,22.44,47.91,47.91,47.93,3.56,9.92,36.76,68.6,212.7,25.2,21.92,21.92,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,137.5,0.32,,
130.3150373,1:04:03 PM,0.1939,1.251,0.1419,35.23,35.05,34.99,22.44,47.91,47.91,47.93,3.56,9.92,36.76,68.6,212.7,25.2,21.92,21.92,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,137.5,0.32,,
130.4153207,1:04:03 PM,0.1939,1.251,0.1419,35.23,35.05,34.99,22.44,47.91,47.91,47.93,3.56,9.92,36.76,72.4,218.0,25.2,21.92,21.92,21.93,0.18,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,137.5,0.32,,
130.5140473,1:04:03 PM,0.1839,1.186,0.1319,35.23,35.05,34.99,22.44,47.91,47.91,47.93,3.56,9.92,36.76,72.4,218.0,25.2,21.92,21.92,21.93,0.18,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,137.5,0.32,,
130.6181993,1:04:03 PM,0.1839,1.186,0.1319,35.23,35.05,34.99,22.44,47.91,47.91,47.93,3.56,9.92,36.76,72.4,218.0,25.2,21.92,21.92,21.93,0.18,0.18,22.01,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,137.5,0.32,,
130.7139058,1:04:04 PM,0.1839,1.186,0.1319,35.22,35.05,35.00,22.44,47.91,47.91,47.93,3.56,9.92,36.76,72.4,218.0,25.2,21.92,21.92,21.93,0.18,0.18,22.01,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,137.5,0.32,,
130.8151541,1:04:04 PM,0.1839,1.186,0.1319,35.22,35.05,35.00,22.44,47.91,47.91,47.93,3.56,9.92,36.76,72.4,218.0,25.2,21.92,21.92,21.93,0.18,0.18,22.01,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,137.5,0.32,,
130.9173781,1:04:04 PM,0.1839,1.186,0.1319,35.22,35.05,35.00,22.44,47.91,47.91,47.93,3.56,9.92,36.76,72.4,218.0,25.2,21.92,21.93,21.93,0.18,0.18,22.01,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,137.2,0.32,,
131.0140886,1:04:04 PM,0.1838,1.186,0.1318,35.22,35.05,35.00,22.44,47.91,47.91,47.93,3.56,9.92,36.76,72.4,218.0,25.2,21.92,21.93,21.93,0.18,0.18,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.2,0.32,,
131.1144147,1:04:04 PM,0.1838,1.186,0.1318,35.22,35.05,35.00,22.44,47.91,47.91,47.93,3.56,9.92,36.76,72.4,218.0,25.2,21.93,21.93,21.93,0.18,0.18,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.2,0.32,,
131.215936,1:04:04 PM,0.1838,1.186,0.1318,35.22,35.05,35.00,22.44,47.91,47.91,47.93,3.56,9.92,36.76,72.4,218.0,25.2,21.93,21.93,21.93,0.18,0.18,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.2,0.32,,
131.3157912,1:04:04 PM,0.1838,1.186,0.1318,35.22,35.05,35.00,22.44,47.89,47.60,47.55,3.56,9.92,36.76,72.4,218.0,25.2,21.93,21.93,21.93,0.18,0.18,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.2,0.32,,
131.4161627,1:04:04 PM,0.1838,1.186,0.1318,35.22,35.05,35.00,22.44,47.89,47.60,47.55,3.56,9.92,36.76,72.4,218.0,25.2,21.93,21.93,21.93,0.18,0.18,22.04,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.2,0.32,,
131.5137547,1:04:04 PM,0.1837,1.185,0.1317,35.22,35.05,35.00,22.44,47.89,47.60,47.55,3.81,10.17,36.79,72.4,218.0,25.2,21.93,21.93,21.93,0.18,0.18,22.04,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.2,0.32,,
131.6159358,1:04:04 PM,0.1837,1.185,0.1317,35.22,35.05,35.00,22.44,47.89,47.60,47.55,3.81,10.17,36.79,72.4,218.0,25.2,21.93,21.93,21.93,0.18,0.18,22.04,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.2,0.32,,
131.7162049,1:04:05 PM,0.1837,1.185,0.1317,35.22,35.05,35.00,22.44,47.89,47.60,47.55,3.81,10.17,36.79,72.4,218.0,25.2,21.93,21.93,21.93,0.18,0.18,22.04,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.2,0.32,,
131.8156126,1:04:05 PM,0.1837,1.185,0.1317,35.22,35.05,35.00,22.44,47.89,47.60,47.55,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.18,0.18,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,137.2,0.32,,
131.9152064,1:04:05 PM,0.1837,1.185,0.1317,35.22,35.05,35.00,22.44,47.89,47.60,47.55,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.18,0.18,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,137.2,0.32,,
132.0153113,1:04:05 PM,0.1718,1.108,0.1198,35.22,35.05,35.00,22.44,47.89,47.60,47.55,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.18,0.18,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,137.2,0.32,,
132.115325,1:04:05 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.89,47.60,47.55,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.18,0.18,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,137.2,0.32,,
132.2156359,1:04:05 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.89,47.60,47.55,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.18,0.18,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,137.2,0.32,,
132.315614,1:04:05 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.89,47.60,47.55,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.17,0.18,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,137.4,0.32,,
132.4157068,1:04:05 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.89,47.60,47.55,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.17,0.18,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,137.4,0.32,,
132.5159259,1:04:05 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.89,47.60,47.55,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.17,0.17,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,137.4,0.32,,
132.6180252,1:04:05 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.91,47.91,47.93,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.17,0.17,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.4,0.32,,
132.7134152,1:04:06 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.91,47.91,47.93,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.17,0.17,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.4,0.32,,
132.8133653,1:04:06 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.91,47.91,47.93,3.81,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.17,0.17,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.4,0.32,,
132.9133378,1:04:06 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.91,47.91,47.93,3.98,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.4,0.32,,
133.01338,1:04:06 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.91,47.91,47.93,3.98,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.4,0.32,,
133.1135297,1:04:06 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.91,47.91,47.93,3.98,10.17,36.79,77.4,223.7,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.4,0.32,,
133.2141551,1:04:06 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.91,47.91,47.93,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.4,0.32,,
133.3141024,1:04:06 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.91,47.91,47.93,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,137.4,0.32,,
133.4155768,1:04:06 PM,0.1718,1.108,0.1198,35.22,35.04,34.99,22.44,47.91,47.91,47.93,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,137.4,0.32,,
133.51718,1:04:06 PM,0.1665,1.108,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.93,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,137.4,0.32,,
133.6134929,1:04:06 PM,0.1665,1.108,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.93,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.6,22.0,23.0,0,0,0.00,137.4,0.32,,
133.7136418,1:04:07 PM,0.1665,1.108,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.93,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,137.1,0.32,,
133.8143408,1:04:07 PM,0.1665,1.108,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.93,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,137.1,0.32,,
133.9140233,1:04:07 PM,0.1665,1.108,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.93,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.17,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,137.1,0.32,,
134.0138506,1:04:07 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.16,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,137.1,0.32,,
134.1138167,1:04:07 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.17,36.79,79.8,223.9,25.2,21.93,21.93,21.93,0.17,0.16,22.01,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.1,0.32,,
134.2161713,1:04:07 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,79.8,223.9,25.2,21.93,21.93,21.93,0.16,0.16,22.01,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.1,0.32,,
134.3158789,1:04:07 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,79.8,223.9,25.2,21.93,21.93,21.93,0.16,0.16,22.01,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,137.1,0.32,,
134.4161205,1:04:07 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,79.8,223.9,25.2,21.93,21.93,21.93,0.16,0.16,22.01,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,137.1,0.32,,
134.516477,1:04:07 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,79.8,223.9,25.2,21.93,21.93,21.93,0.16,0.16,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,137.1,0.32,,
134.6176022,1:04:07 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.16,0.16,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,137.1,0.32,,
134.7178667,1:04:08 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.16,0.16,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,137.1,0.32,,
134.8182637,1:04:08 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.16,0.16,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,137.1,0.32,,
134.9160544,1:04:08 PM,0.1665,1.074,0.1145,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,137.1,0.32,,
135.0171119,1:04:08 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,137.1,0.32,,
135.1173696,1:04:08 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,136.5,0.32,,
135.2173176,1:04:08 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,136.5,0.32,,
135.3183686,1:04:08 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,136.5,0.32,,
135.4133805,1:04:08 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,136.5,0.32,,
135.5134334,1:04:08 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,3.98,10.25,36.76,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,136.5,0.32,,
135.6134105,1:04:08 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.5,0.32,,
135.7156613,1:04:09 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.5,0.32,,
135.8134941,1:04:09 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.5,0.32,,
135.9159594,1:04:09 PM,0.1651,1.065,0.1131,35.21,35.04,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,80.4,226.4,25.2,21.93,21.93,21.93,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.5,0.32,,
136.0171255,1:04:09 PM,0.1577,1.017,0.1057,35.21,35.04,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.15,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,136.5,0.32,,
136.1168674,1:04:09 PM,0.1577,1.017,0.1057,35.21,35.04,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.15,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,136.5,0.32,,
136.2177612,1:04:09 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,136.5,0.32,,
136.31785,1:04:09 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,136.5,0.32,,
136.4179829,1:04:09 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.5,0.32,,
136.5175228,1:04:09 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.8,0.32,,
136.6138749,1:04:09 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.8,0.32,,
136.7138771,1:04:10 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.8,0.32,,
136.8159601,1:04:10 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.14,0.14,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.8,0.32,,
136.9157167,1:04:10 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.16,10.39,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.13,0.14,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.8,0.32,,
137.0175428,1:04:10 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.28,10.38,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.13,0.14,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.8,0.32,,
137.1144129,1:04:10 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.28,10.38,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.13,0.13,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.8,0.32,,
137.2144598,1:04:10 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.28,10.38,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.13,0.13,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.8,0.32,,
137.3144088,1:04:10 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.28,10.38,36.77,84.2,229.7,25.3,21.93,21.93,21.93,0.13,0.13,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.8,0.32,,
137.4168573,1:04:10 PM,0.1577,1.017,0.1057,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.13,0.13,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.8,0.32,,
137.5142029,1:04:10 PM,0.1538,1.017,0.1018,35.21,35.03,35.00,22.44,47.91,47.91,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.13,0.13,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,136.8,0.32,,
137.614383,1:04:10 PM,0.1538,1.017,0.1018,35.20,35.03,34.99,22.44,47.91,47.91,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.13,0.13,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,136.8,0.32,,
137.7160212,1:04:11 PM,0.1538,1.017,0.1018,35.20,35.03,34.99,22.44,47.91,47.91,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.13,0.13,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,136.8,0.32,,
137.8179636,1:04:11 PM,0.1538,1.017,0.1018,35.20,35.03,34.99,22.44,47.91,47.91,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.13,0.13,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,136.7,0.32,,
137.9179664,1:04:11 PM,0.1538,1.017,0.1018,35.20,35.03,34.99,22.44,47.91,47.91,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.13,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,136.7,0.32,,
138.014482,1:04:11 PM,0.1537,0.992,0.1017,35.20,35.03,34.99,22.44,47.91,47.91,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.13,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,136.7,0.32,,
138.1157808,1:04:11 PM,0.1537,0.992,0.1017,35.20,35.03,34.99,22.44,47.91,47.91,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,136.7,0.32,,
138.2164421,1:04:11 PM,0.1537,0.992,0.1017,35.20,35.03,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,136.7,0.32,,
138.3168232,1:04:11 PM,0.1537,0.992,0.1017,35.20,35.03,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.77,86.3,229.6,25.3,21.93,21.93,21.93,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.7,0.32,,
138.4178166,1:04:11 PM,0.1537,0.992,0.1017,35.20,35.03,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,86.3,229.6,25.3,21.93,21.93,21.93,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.7,0.32,,
138.5181026,1:04:11 PM,0.1537,0.991,0.1017,35.20,35.03,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,86.3,229.6,25.3,21.93,21.93,21.93,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.7,0.32,,
138.6159171,1:04:11 PM,0.1537,0.991,0.1017,35.20,35.03,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,86.3,229.6,25.3,21.93,21.93,21.93,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.7,0.32,,
138.7133209,1:04:12 PM,0.1537,0.991,0.1017,35.20,35.03,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,86.3,229.6,25.3,21.93,21.93,21.93,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.7,0.32,,
138.8142104,1:04:12 PM,0.1537,0.991,0.1017,35.20,35.03,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.7,0.32,,
138.91454,1:04:12 PM,0.1537,0.991,0.1017,35.20,35.03,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.7,0.32,,
139.0158716,1:04:12 PM,0.1522,0.991,0.1002,35.20,35.04,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.10,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.7,0.32,,
139.1160489,1:04:12 PM,0.1522,0.991,0.1002,35.20,35.04,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.10,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,136.7,0.32,,
139.215803,1:04:12 PM,0.1522,0.991,0.1002,35.20,35.04,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.10,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,136.5,0.32,,
139.3179329,1:04:12 PM,0.1522,0.991,0.1002,35.20,35.04,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.10,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,136.5,0.32,,
139.417822,1:04:12 PM,0.1522,0.991,0.1002,35.20,35.04,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.10,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,136.5,0.32,,
139.5178492,1:04:12 PM,0.1522,0.981,0.1002,35.20,35.04,34.99,22.44,47.91,47.93,47.94,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.10,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,136.5,0.32,,
