ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
139.6178897,1:04:12 PM,0.1522,0.981,0.1002,35.20,35.04,34.99,22.44,47.71,47.79,47.69,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.10,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,136.5,0.32,,
139.717868,1:04:13 PM,0.1522,0.981,0.1002,35.20,35.04,34.99,22.44,47.71,47.79,47.69,4.28,10.38,36.78,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.10,22.03,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,136.5,0.32,,
139.8136588,1:04:13 PM,0.1522,0.981,0.1002,35.20,35.04,34.99,22.44,47.71,47.79,47.69,4.28,10.31,36.77,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.09,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.5,0.32,,
139.9171816,1:04:13 PM,0.1522,0.981,0.1002,35.20,35.04,34.99,22.44,47.71,47.79,47.69,4.28,10.31,36.77,87.2,229.6,25.3,21.93,21.93,21.93,0.10,0.09,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.5,0.32,,
140.0175981,1:04:13 PM,0.1522,0.981,0.1002,35.20,35.04,34.99,22.44,47.71,47.79,47.69,4.28,10.31,36.77,87.2,229.6,25.3,21.93,21.93,21.93,0.09,0.09,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.5,0.32,,
140.1180146,1:04:13 PM,0.1522,0.981,0.1002,35.20,35.04,34.99,22.44,47.71,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.5,0.32,,
140.2177444,1:04:13 PM,0.1522,0.981,0.1002,35.20,35.04,34.99,22.44,47.71,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.5,0.32,,
140.3172762,1:04:13 PM,0.1522,0.981,0.1002,35.20,35.04,34.99,22.44,47.71,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.5,0.32,,
140.417394,1:04:13 PM,0.1522,0.981,0.1002,35.20,35.04,35.00,22.44,47.71,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.5,0.32,,
140.5142856,1:04:13 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.71,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.5,0.32,,
140.6144787,1:04:13 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.71,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.1,0.32,,
140.7135351,1:04:14 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.71,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.1,0.32,,
140.8139097,1:04:14 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.71,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.1,0.32,,
140.9142769,1:04:14 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.71,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.1,0.32,,
141.016239,1:04:14 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.86,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.1,0.32,,
141.1159724,1:04:14 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.86,47.79,47.69,4.28,10.31,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.1,0.32,,
141.216079,1:04:14 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.1,0.32,,
141.3143489,1:04:14 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.1,0.32,,
141.4143229,1:04:14 PM,0.1527,0.985,0.1007,35.20,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,86.9,227.3,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.1,0.32,,
141.5145259,1:04:14 PM,0.1490,0.985,0.0970,35.20,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.1,0.32,,
141.6133423,1:04:14 PM,0.1490,0.985,0.0970,35.20,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.93,0.09,0.09,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.1,0.32,,
141.7184181,1:04:15 PM,0.1490,0.985,0.0970,35.20,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.93,0.09,0.08,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.1,0.32,,
141.8145149,1:04:15 PM,0.1490,0.985,0.0970,35.19,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.93,0.09,0.08,22.01,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,137.1,0.32,,
141.9162986,1:04:15 PM,0.1490,0.985,0.0970,35.19,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.93,0.08,0.08,22.01,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,137.1,0.32,,
142.0133998,1:04:15 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.93,0.08,0.08,22.01,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,137.6,0.32,,
142.1141975,1:04:15 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.93,0.08,0.08,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.6,0.32,,
142.2144345,1:04:15 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.86,47.79,47.69,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.93,0.08,0.08,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.6,0.32,,
142.3146481,1:04:15 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.93,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.6,0.32,,
142.4145887,1:04:15 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.6,0.32,,
142.5145358,1:04:15 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.77,89.0,225.7,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.6,0.32,,
142.6145801,1:04:15 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.0,225.7,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.6,0.32,,
142.7163065,1:04:16 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.0,225.7,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.6,0.32,,
142.8153934,1:04:16 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.0,225.7,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,137.6,0.32,,
142.9154059,1:04:16 PM,0.1489,0.961,0.0969,35.19,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.6,0.32,,
143.0179554,1:04:16 PM,0.1477,0.953,0.0957,35.19,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.6,0.32,,
143.1176711,1:04:16 PM,0.1477,0.953,0.0957,35.19,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.6,0.32,,
143.2164629,1:04:16 PM,0.1477,0.953,0.0957,35.18,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.6,0.32,,
143.3180404,1:04:16 PM,0.1477,0.953,0.0957,35.18,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.6,0.32,,
143.4177811,1:04:16 PM,0.1477,0.953,0.0957,35.18,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.1,0.33,,
143.5146579,1:04:16 PM,0.1476,0.953,0.0956,35.18,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.1,0.33,,
143.6143372,1:04:16 PM,0.1476,0.953,0.0956,35.18,35.04,35.00,22.44,47.91,47.91,47.94,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.1,0.33,,
143.7145839,1:04:17 PM,0.1476,0.953,0.0956,35.18,35.04,35.00,22.44,47.91,47.77,47.67,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.1,0.33,,
143.8156586,1:04:17 PM,0.1476,0.953,0.0956,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.1,0.33,,
143.9162478,1:04:17 PM,0.1476,0.953,0.0956,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.44,10.25,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.1,0.33,,
144.0161554,1:04:17 PM,0.1476,0.952,0.0956,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,139.1,0.33,,
144.1144387,1:04:17 PM,0.1476,0.952,0.0956,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,139.1,0.33,,
144.215802,1:04:17 PM,0.1476,0.952,0.0956,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,89.8,226.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,139.1,0.33,,
144.3154519,1:04:17 PM,0.1476,0.952,0.0956,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.08,0.08,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,139.1,0.33,,
144.4163284,1:04:17 PM,0.1476,0.952,0.0956,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.08,0.08,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.1,0.33,,
144.5160484,1:04:17 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.08,0.08,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.1,0.33,,
144.6155433,1:04:17 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.08,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.1,0.33,,
144.7184765,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.08,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.1,0.33,,
144.813421,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.09,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.6,0.33,,
144.9136957,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.09,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.6,0.33,,
145.0139652,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.72,47.77,47.67,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.09,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.6,0.33,,
145.1146806,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.89,47.91,47.94,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.09,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.6,0.33,,
145.2145178,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.89,47.91,47.94,4.63,10.20,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.09,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,139.6,0.33,,
145.3155477,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.09,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,139.6,0.33,,
145.4136117,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.09,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,139.6,0.33,,
145.5182674,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.10,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,139.6,0.33,,
145.6174475,1:04:18 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,94.2,225.4,25.3,21.93,21.93,21.92,0.09,0.10,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.6,0.33,,
145.7169891,1:04:19 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.10,0.10,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.6,0.33,,
145.8169394,1:04:19 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.10,0.10,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.6,0.33,,
145.91647,1:04:19 PM,0.1406,0.907,0.0886,35.18,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.10,0.10,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.6,0.33,,
146.0164842,1:04:19 PM,0.1338,0.907,0.0818,35.17,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.10,0.10,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.6,0.33,,
146.1164317,1:04:19 PM,0.1338,0.907,0.0818,35.17,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.10,0.10,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.6,0.33,,
146.2166541,1:04:19 PM,0.1338,0.907,0.0818,35.17,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.10,0.10,22.04,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.2,0.33,,
146.3181482,1:04:19 PM,0.1338,0.907,0.0818,35.17,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.10,0.10,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
146.4163121,1:04:19 PM,0.1338,0.907,0.0818,35.17,35.04,35.00,22.44,47.89,47.91,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.10,0.10,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
146.5136104,1:04:19 PM,0.1338,0.863,0.0818,35.17,35.04,35.00,22.44,47.91,47.93,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.12,0.10,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
146.6137674,1:04:19 PM,0.1338,0.863,0.0818,35.17,35.04,35.00,22.44,47.91,47.93,47.94,4.89,10.14,36.78,99.0,224.7,25.3,21.93,21.93,21.92,0.12,0.10,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
146.7137145,1:04:20 PM,0.1338,0.863,0.0818,35.17,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,99.0,224.7,25.3,21.93,21.93,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.2,0.33,,
146.8172089,1:04:20 PM,0.1338,0.863,0.0818,35.17,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,99.0,224.7,25.3,21.93,21.93,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.2,0.33,,
146.9142174,1:04:20 PM,0.1338,0.863,0.0818,35.17,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,99.0,224.7,25.3,21.93,21.93,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.2,0.33,,
147.0139585,1:04:20 PM,0.1338,0.863,0.0818,35.17,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,99.0,224.7,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.2,0.33,,
147.1141133,1:04:20 PM,0.1338,0.863,0.0818,35.17,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.2,0.33,,
147.2149229,1:04:20 PM,0.1338,0.863,0.0818,35.17,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.2,0.33,,
147.3153403,1:04:20 PM,0.1338,0.863,0.0818,35.16,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.2,0.33,,
147.4153204,1:04:20 PM,0.1338,0.863,0.0818,35.16,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.2,0.33,,
147.5161949,1:04:20 PM,0.1273,0.863,0.0753,35.16,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.2,0.33,,
147.614807,1:04:20 PM,0.1273,0.863,0.0753,35.16,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.2,0.33,,
147.7152313,1:04:21 PM,0.1273,0.863,0.0753,35.16,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.2,0.33,,
147.8163912,1:04:21 PM,0.1273,0.863,0.0753,35.16,35.04,35.00,22.44,47.91,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.2,0.33,,
147.9161522,1:04:21 PM,0.1273,0.863,0.0753,35.16,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
148.0161345,1:04:21 PM,0.1273,0.821,0.0753,35.16,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.14,36.77,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
148.1160771,1:04:21 PM,0.1273,0.821,0.0753,35.16,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
148.2165388,1:04:21 PM,0.1273,0.821,0.0753,35.16,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.02,60.2,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,140.2,0.33,,
148.3166902,1:04:21 PM,0.1273,0.821,0.0753,35.16,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,140.2,0.33,,
148.4165855,1:04:21 PM,0.1273,0.821,0.0753,35.16,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,103.9,224.0,25.3,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,140.2,0.33,,
148.5164666,1:04:21 PM,0.1259,0.812,0.0739,35.16,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,140.2,0.33,,
148.6163489,1:04:21 PM,0.1259,0.812,0.0739,35.16,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,140.2,0.33,,
148.7181353,1:04:22 PM,0.1259,0.812,0.0739,35.15,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,140.2,0.33,,
148.8161629,1:04:22 PM,0.1259,0.812,0.0739,35.15,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,140.2,0.33,,
148.9181355,1:04:22 PM,0.1259,0.812,0.0739,35.15,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.8,0.33,,
149.0134321,1:04:22 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.8,0.33,,
149.1182516,1:04:22 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.8,0.33,,
149.2145233,1:04:22 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.93,47.93,47.94,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.8,0.33,,
149.3145348,1:04:22 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.8,0.33,,
149.416607,1:04:22 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.19,10.13,36.76,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,139.8,0.33,,
149.5167351,1:04:22 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,139.8,0.33,,
149.6145851,1:04:22 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,105.2,223.5,25.2,21.93,21.92,21.92,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,139.8,0.33,,
149.7164578,1:04:23 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,105.2,223.5,25.2,21.93,21.92,21.91,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,139.8,0.33,,
149.8164629,1:04:23 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,139.8,0.33,,
149.9160888,1:04:23 PM,0.1258,0.811,0.0738,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,139.8,0.33,,
150.0164469,1:04:23 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,139.8,0.33,,
150.118052,1:04:23 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.01,60.2,0.00,0.00,0.00,23.7,22.0,23.0,0,0,0.00,139.8,0.33,,
150.2185276,1:04:23 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.8,0.33,,
150.3182206,1:04:23 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.0,0.33,,
150.4141968,1:04:23 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.0,0.33,,
150.518423,1:04:23 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.0,0.33,,
150.6140136,1:04:23 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.94,47.94,47.96,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.0,0.33,,
150.7148146,1:04:24 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.0,0.33,,
150.8147612,1:04:24 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.41,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.0,0.33,,
150.9134672,1:04:24 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,140.0,0.33,,
151.0136411,1:04:24 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.12,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,140.0,0.33,,
151.1134823,1:04:24 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,109.9,222.2,25.2,21.93,21.92,21.91,0.11,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,140.0,0.33,,
151.2134315,1:04:24 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.12,22.00,60.2,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,140.0,0.33,,
151.3142478,1:04:24 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,140.0,0.33,,
151.4140522,1:04:24 PM,0.1204,0.776,0.0684,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,140.0,0.33,,
151.5145094,1:04:24 PM,0.1193,0.776,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,140.0,0.33,,
151.6168551,1:04:24 PM,0.1193,0.776,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,140.0,0.33,,
151.7173838,1:04:25 PM,0.1193,0.776,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
151.8162513,1:04:25 PM,0.1193,0.776,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
151.9165107,1:04:25 PM,0.1193,0.776,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.11,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
152.0147712,1:04:25 PM,0.1193,0.769,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.88,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.12,22.00,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
152.1147485,1:04:25 PM,0.1193,0.769,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.11,36.75,110.9,221.7,25.2,21.93,21.92,21.91,0.11,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.0,0.33,,
152.2146944,1:04:25 PM,0.1193,0.769,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.7,25.2,21.93,21.92,21.91,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.0,0.33,,
152.3148936,1:04:25 PM,0.1193,0.769,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.7,25.2,21.93,21.92,21.91,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.0,0.33,,
152.4185087,1:04:25 PM,0.1193,0.769,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.7,25.2,21.93,21.92,21.91,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
152.5137306,1:04:25 PM,0.1193,0.769,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.7,25.2,21.93,21.92,21.91,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
152.6148751,1:04:25 PM,0.1193,0.769,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.92,21.91,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
152.7150878,1:04:26 PM,0.1193,0.769,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.92,21.91,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.0,0.33,,
152.81391,1:04:26 PM,0.1193,0.769,0.0673,35.15,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.92,21.91,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.0,0.33,,
152.9165369,1:04:26 PM,0.1193,0.769,0.0673,35.14,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.92,21.91,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.0,0.33,,
153.0163733,1:04:26 PM,0.1191,0.769,0.0671,35.14,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.92,21.91,0.14,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.0,0.33,,
153.1153648,1:04:26 PM,0.1191,0.769,0.0671,35.14,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.92,21.91,0.14,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.2,0.33,,
153.2154546,1:04:26 PM,0.1191,0.769,0.0671,35.14,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.92,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
153.3154868,1:04:26 PM,0.1191,0.769,0.0671,35.14,35.04,35.00,22.44,47.77,47.76,47.86,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.92,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
153.415222,1:04:26 PM,0.1191,0.769,0.0671,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.92,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
153.5179685,1:04:26 PM,0.1191,0.768,0.0671,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.45,10.08,36.78,110.9,221.4,25.2,21.93,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
153.6181011,1:04:26 PM,0.1191,0.768,0.0671,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,110.9,221.4,25.2,21.93,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.2,0.33,,
153.714658,1:04:27 PM,0.1191,0.768,0.0671,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,110.9,221.4,25.2,21.93,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.2,0.33,,
153.8148793,1:04:27 PM,0.1191,0.768,0.0671,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,110.9,221.4,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.2,0.33,,
153.9151527,1:04:27 PM,0.1191,0.768,0.0671,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,110.9,221.4,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.2,0.33,,
154.0166512,1:04:27 PM,0.1153,0.768,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,140.2,0.33,,
154.1164664,1:04:27 PM,0.1153,0.768,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,140.2,0.33,,
154.2166351,1:04:27 PM,0.1153,0.768,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,140.2,0.33,,
154.3164113,1:04:27 PM,0.1153,0.768,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,140.2,0.33,,
154.4136565,1:04:27 PM,0.1153,0.768,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.2,0.33,,
154.516623,1:04:27 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.0,0.33,,
154.6177754,1:04:27 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.0,0.33,,
154.7175211,1:04:28 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.62,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.0,0.33,,
154.8174667,1:04:28 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.0,0.33,,
154.9166564,1:04:28 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.63,10.02,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.0,0.33,,
155.0151942,1:04:28 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.0,0.33,,
155.1151414,1:04:28 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.0,0.33,,
155.2135727,1:04:28 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.0,0.33,,
155.3175306,1:04:28 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.7,220.2,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.0,0.33,,
155.4178599,1:04:28 PM,0.1153,0.744,0.0633,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.0,0.33,,
155.5178065,1:04:28 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,140.0,0.33,,
155.6140654,1:04:28 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,140.0,0.33,,
155.714615,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,140.0,0.33,,
155.8153244,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,140.0,0.33,,
155.9156978,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.7,0.33,,
156.0146686,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.7,0.33,,
156.1149375,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.60,47.66,47.66,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.7,0.33,,
156.214824,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.7,0.33,,
156.3134649,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.04,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,139.7,0.33,,
156.4137414,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.04,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,139.7,0.33,,
156.5168818,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.91,0.14,0.14,22.04,60.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,139.7,0.33,,
156.6178424,1:04:29 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.90,0.14,0.14,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.7,0.33,,
156.7176065,1:04:30 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.6,219.6,25.2,21.92,21.91,21.90,0.14,0.14,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.7,0.33,,
156.8178371,1:04:30 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.14,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.7,0.33,,
156.9135557,1:04:30 PM,0.1154,0.744,0.0634,35.14,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.14,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.7,0.33,,
157.014963,1:04:30 PM,0.1152,0.744,0.0632,35.14,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.13,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.7,0.33,,
157.1176666,1:04:30 PM,0.1152,0.744,0.0632,35.13,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.13,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.7,0.33,,
157.2150238,1:04:30 PM,0.1152,0.744,0.0632,35.13,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.13,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.7,0.33,,
157.3147737,1:04:30 PM,0.1152,0.744,0.0632,35.13,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.13,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.7,0.33,,
157.4136852,1:04:30 PM,0.1152,0.744,0.0632,35.13,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.13,22.04,60.3,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,139.7,0.33,,
157.5145288,1:04:30 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.79,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.13,22.04,60.3,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,139.7,0.33,,
157.6148108,1:04:30 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.13,22.04,60.3,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,139.7,0.33,,
157.7140268,1:04:31 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.64,9.97,36.74,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.13,22.04,60.3,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,139.7,0.33,,
157.8145899,1:04:31 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.7,0.33,,
157.9167866,1:04:31 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,114.8,219.2,25.2,21.92,21.91,21.90,0.13,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.7,0.33,,
158.016565,1:04:31 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,114.8,219.2,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.7,0.33,,
158.1166148,1:04:31 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,114.8,219.2,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.7,0.33,,
158.2165974,1:04:31 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,139.7,0.33,,
158.3171439,1:04:31 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,139.7,0.33,,
158.4174466,1:04:31 PM,0.1151,0.743,0.0631,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,139.7,0.33,,
158.5134796,1:04:31 PM,0.1140,0.743,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,139.7,0.33,,
158.6167556,1:04:31 PM,0.1140,0.743,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.1,0.33,,
158.7161128,1:04:32 PM,0.1140,0.743,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.1,0.33,,
158.8176875,1:04:32 PM,0.1140,0.743,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.1,0.33,,
158.9159942,1:04:32 PM,0.1140,0.743,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.88,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.1,0.33,,
159.0158908,1:04:32 PM,0.1140,0.735,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.52,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,140.1,0.33,,
159.1176148,1:04:32 PM,0.1140,0.735,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.52,5.72,9.70,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,140.1,0.33,,
159.2178551,1:04:32 PM,0.1140,0.735,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,140.1,0.33,,
159.3174499,1:04:32 PM,0.1140,0.735,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.1,0.33,,
159.4182669,1:04:32 PM,0.1140,0.735,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.1,0.33,,
159.5177971,1:04:32 PM,0.1140,0.735,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,116.0,214.0,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.1,0.33,,
159.618299,1:04:32 PM,0.1140,0.735,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.1,0.33,,
159.7137056,1:04:33 PM,0.1140,0.735,0.0620,35.13,35.04,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.04,60.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,140.1,0.33,,
159.8134876,1:04:33 PM,0.1140,0.735,0.0620,35.13,35.05,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,140.1,0.33,,
159.9136936,1:04:33 PM,0.1140,0.735,0.0620,35.13,35.05,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,140.1,0.33,,
160.0176826,1:04:33 PM,0.1144,0.735,0.0624,35.13,35.05,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,140.1,0.33,,
160.1178965,1:04:33 PM,0.1144,0.735,0.0624,35.13,35.05,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,140.1,0.33,,
160.2153391,1:04:33 PM,0.1144,0.735,0.0624,35.13,35.05,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,140.1,0.33,,
160.3134947,1:04:33 PM,0.1144,0.735,0.0624,35.13,35.05,35.00,22.44,47.76,47.74,47.52,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,140.1,0.33,,
160.416668,1:04:33 PM,0.1144,0.735,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,140.1,0.33,,
160.5177029,1:04:33 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.77,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.1,0.33,,
160.614332,1:04:33 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.1,0.33,,
160.7146129,1:04:34 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.1,0.33,,
160.8164838,1:04:34 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,213.1,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.1,0.33,,
160.9168092,1:04:34 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.1,0.33,,
161.0167537,1:04:34 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.1,0.33,,
161.1167012,1:04:34 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.1,0.33,,
161.216649,1:04:34 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.1,0.33,,
161.314664,1:04:34 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.92,21.91,21.90,0.12,0.12,22.03,60.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.1,0.33,,
161.4134984,1:04:34 PM,0.1144,0.738,0.0624,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.91,21.91,21.90,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.5,0.33,,
161.5138237,1:04:34 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.91,21.91,21.90,0.12,0.12,22.03,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.5,0.33,,
161.6139677,1:04:34 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.74,47.74,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.91,21.91,21.90,0.12,0.14,22.03,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.5,0.33,,
161.714052,1:04:35 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.91,21.91,21.90,0.12,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.5,0.33,,
161.8142417,1:04:35 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.70,9.60,36.76,115.5,212.3,25.2,21.91,21.91,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.5,0.33,,
161.9138274,1:04:35 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.70,9.43,36.76,115.5,212.3,25.2,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.5,0.33,,
162.0183065,1:04:35 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.5,212.3,25.2,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,140.5,0.33,,
162.1146291,1:04:35 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.5,212.3,25.2,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,140.5,0.33,,
162.2180614,1:04:35 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.5,212.3,25.2,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,140.5,0.33,,
162.3137609,1:04:35 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,140.5,0.33,,
162.4136302,1:04:35 PM,0.1145,0.738,0.0625,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,140.5,0.33,,
