ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
162.5139645,1:04:35 PM,0.1141,0.738,0.0621,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,140.5,0.33,,
162.6137495,1:04:35 PM,0.1141,0.738,0.0621,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,140.5,0.33,,
162.7138116,1:04:36 PM,0.1141,0.738,0.0621,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,140.5,0.33,,
162.8137123,1:04:36 PM,0.1141,0.738,0.0621,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.6,0.33,,
162.9151627,1:04:36 PM,0.1141,0.738,0.0621,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.6,0.33,,
163.015517,1:04:36 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.72,47.84,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.6,0.33,,
163.1154343,1:04:36 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.6,0.33,,
163.2161282,1:04:36 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.71,9.43,36.76,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.6,0.33,,
163.3136418,1:04:36 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.6,0.33,,
163.4161542,1:04:36 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.6,0.33,,
163.514142,1:04:36 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.6,0.33,,
163.6149884,1:04:36 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,115.9,208.3,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.6,0.33,,
163.7151379,1:04:37 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.6,0.33,,
163.8148678,1:04:37 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,140.6,0.33,,
163.9152053,1:04:37 PM,0.1141,0.736,0.0621,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.6,0.33,,
164.0140681,1:04:37 PM,0.1121,0.736,0.0601,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.6,0.33,,
164.1167872,1:04:37 PM,0.1121,0.736,0.0601,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.6,0.33,,
164.2167362,1:04:37 PM,0.1121,0.736,0.0601,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.0,0.33,,
164.3135251,1:04:37 PM,0.1121,0.736,0.0601,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.14,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.0,0.33,,
164.4139654,1:04:37 PM,0.1121,0.736,0.0601,35.13,35.05,35.00,22.44,47.91,47.91,47.94,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.14,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.0,0.33,,
164.5153835,1:04:37 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.0,0.33,,
164.6140809,1:04:37 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.79,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.0,0.33,,
164.7142008,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,141.0,0.33,,
164.8150263,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,141.0,0.33,,
164.9135901,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,141.0,0.33,,
165.0136215,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,206.8,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,141.0,0.33,,
165.1176829,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,141.0,0.33,,
165.2178462,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,141.0,0.33,,
165.3181158,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,141.0,0.33,,
165.4138137,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,141.0,0.33,,
165.5136345,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.0,0.33,,
165.6138171,1:04:38 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.7,0.33,,
165.7137651,1:04:39 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.90,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.7,0.33,,
165.8135825,1:04:39 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.93,47.94,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.89,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.7,0.33,,
165.9147284,1:04:39 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.89,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.7,0.33,,
166.0158674,1:04:39 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.27,36.72,117.9,204.9,25.3,21.91,21.90,21.89,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.7,0.33,,
166.118101,1:04:39 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,117.9,204.9,25.3,21.91,21.90,21.89,0.16,0.16,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.7,0.33,,
166.2135677,1:04:39 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,117.9,204.9,25.3,21.91,21.90,21.89,0.16,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.7,0.33,,
166.3142525,1:04:39 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,117.9,204.9,25.3,21.91,21.90,21.89,0.16,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.7,0.33,,
166.4148299,1:04:39 PM,0.1121,0.723,0.0601,35.13,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,117.9,204.9,25.3,21.91,21.90,21.89,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.7,0.33,,
166.5147295,1:04:39 PM,0.1136,0.723,0.0616,35.13,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.7,0.33,,
166.6150535,1:04:39 PM,0.1136,0.723,0.0616,35.13,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,141.7,0.33,,
166.7150136,1:04:40 PM,0.1136,0.723,0.0616,35.12,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,141.7,0.33,,
166.8142285,1:04:40 PM,0.1136,0.723,0.0616,35.12,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,141.7,0.33,,
166.9147769,1:04:40 PM,0.1136,0.723,0.0616,35.12,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,142.4,0.33,,
167.0154379,1:04:40 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,142.4,0.33,,
167.1144832,1:04:40 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.15,0.15,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,142.4,0.33,,
167.214528,1:04:40 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.71,47.93,47.96,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.16,0.15,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,142.4,0.33,,
167.3178322,1:04:40 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.91,47.91,47.94,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,142.4,0.33,,
167.4181647,1:04:40 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.91,47.91,47.94,5.75,9.18,36.74,116.4,201.4,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,142.4,0.33,,
167.5137835,1:04:40 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,116.4,201.4,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,142.4,0.33,,
167.6159653,1:04:40 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,116.4,201.4,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,142.4,0.33,,
167.7163187,1:04:41 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,116.4,201.4,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,142.4,0.33,,
167.8172273,1:04:41 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,119.1,200.5,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.4,0.33,,
167.9175577,1:04:41 PM,0.1135,0.732,0.0615,35.12,35.05,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,119.1,200.5,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.4,0.33,,
168.0178261,1:04:41 PM,0.1109,0.715,0.0589,35.12,35.05,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,119.1,200.5,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.4,0.33,,
168.1179386,1:04:41 PM,0.1109,0.715,0.0589,35.12,35.06,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,119.1,200.5,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.4,0.33,,
168.2179274,1:04:41 PM,0.1109,0.715,0.0589,35.12,35.06,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,119.1,200.5,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.4,0.33,,
168.3182902,1:04:41 PM,0.1109,0.715,0.0589,35.12,35.06,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,119.1,200.5,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.3,0.33,,
168.4184941,1:04:41 PM,0.1109,0.715,0.0589,35.12,35.06,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,119.1,200.5,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.3,0.33,,
168.5150169,1:04:41 PM,0.1109,0.715,0.0589,35.12,35.06,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,119.1,200.5,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,142.3,0.33,,
168.614575,1:04:41 PM,0.1109,0.715,0.0589,35.12,35.06,35.00,22.44,47.91,47.91,47.94,5.89,9.11,36.72,119.1,200.5,25.3,21.91,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,142.3,0.33,,
168.7139847,1:04:42 PM,0.1109,0.715,0.0589,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,9.11,36.72,119.1,200.5,25.3,21.90,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,142.3,0.33,,
168.8173197,1:04:42 PM,0.1109,0.715,0.0589,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,9.11,36.72,119.1,200.5,25.3,21.90,21.90,21.89,0.16,0.16,22.04,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,142.3,0.33,,
168.9182427,1:04:42 PM,0.1109,0.715,0.0589,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.1,200.5,25.3,21.90,21.90,21.89,0.16,0.16,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.3,0.33,,
169.0180057,1:04:42 PM,0.1110,0.715,0.0590,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.1,200.5,25.3,21.90,21.90,21.89,0.16,0.16,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.3,0.33,,
169.1148838,1:04:42 PM,0.1110,0.715,0.0590,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.1,200.5,25.3,21.90,21.90,21.89,0.14,0.16,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.3,0.33,,
169.2165287,1:04:42 PM,0.1110,0.715,0.0590,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.16,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,142.3,0.33,,
169.3169698,1:04:42 PM,0.1110,0.715,0.0590,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,142.3,0.33,,
169.417752,1:04:42 PM,0.1110,0.715,0.0590,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,142.3,0.33,,
169.5177866,1:04:42 PM,0.1103,0.716,0.0583,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,142.3,0.33,,
169.6179962,1:04:42 PM,0.1103,0.716,0.0583,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,142.3,0.33,,
169.7183136,1:04:43 PM,0.1103,0.716,0.0583,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.8,0.33,,
169.8166848,1:04:43 PM,0.1103,0.716,0.0583,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.8,0.33,,
169.9181561,1:04:43 PM,0.1103,0.716,0.0583,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.8,0.33,,
170.01676,1:04:43 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.91,47.93,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.8,0.33,,
170.1168879,1:04:43 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.14,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.8,0.33,,
170.2137746,1:04:43 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.72,119.8,198.2,25.3,21.90,21.90,21.89,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.8,0.33,,
170.3171406,1:04:43 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.8,198.2,25.3,21.90,21.90,21.89,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.8,0.33,,
170.4175867,1:04:43 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.8,198.2,25.3,21.90,21.90,21.89,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.8,0.33,,
170.5151924,1:04:43 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.8,198.2,25.3,21.90,21.90,21.89,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.8,0.33,,
170.6181466,1:04:43 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.8,0.33,,
170.7169651,1:04:44 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.8,0.33,,
170.8178079,1:04:44 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.8,0.33,,
170.9172188,1:04:44 PM,0.1103,0.712,0.0583,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.15,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.8,0.33,,
171.018237,1:04:44 PM,0.1108,0.712,0.0588,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.8,0.33,,
171.117987,1:04:44 PM,0.1108,0.712,0.0588,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.15,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.4,0.33,,
171.2185252,1:04:44 PM,0.1108,0.712,0.0588,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,141.4,0.33,,
171.3137196,1:04:44 PM,0.1108,0.712,0.0588,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,141.4,0.33,,
171.413686,1:04:44 PM,0.1108,0.712,0.0588,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,141.4,0.33,,
171.5141648,1:04:44 PM,0.1108,0.715,0.0588,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.89,8.87,36.74,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,141.4,0.33,,
171.6182449,1:04:44 PM,0.1108,0.715,0.0588,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,141.4,0.33,,
171.7135761,1:04:45 PM,0.1108,0.715,0.0588,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,141.4,0.33,,
171.8175108,1:04:45 PM,0.1108,0.715,0.0588,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,141.4,0.33,,
171.9175477,1:04:45 PM,0.1108,0.715,0.0588,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,119.3,196.1,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,141.4,0.33,,
172.0178244,1:04:45 PM,0.1122,0.715,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,141.4,0.33,,
172.1177283,1:04:45 PM,0.1122,0.715,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,141.4,0.33,,
172.2178414,1:04:45 PM,0.1122,0.715,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,141.4,0.33,,
172.3177406,1:04:45 PM,0.1122,0.715,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,141.4,0.33,,
172.4177977,1:04:45 PM,0.1122,0.715,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,141.4,0.33,,
172.5178,1:04:45 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,141.0,0.33,,
172.6157166,1:04:45 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,141.0,0.33,,
172.7182825,1:04:46 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.14,0.14,22.02,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.0,0.33,,
172.8184615,1:04:46 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.0,0.33,,
172.9145329,1:04:46 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.81,8.74,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.13,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.0,0.33,,
173.0165356,1:04:46 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.13,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,141.0,0.33,,
173.1184176,1:04:46 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,141.0,0.33,,
173.2135894,1:04:46 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,141.0,0.33,,
173.3186666,1:04:46 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,117.8,193.2,25.2,21.90,21.90,21.89,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,141.0,0.33,,
173.4137073,1:04:46 PM,0.1122,0.724,0.0602,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,141.0,0.33,,
173.5135907,1:04:46 PM,0.1135,0.724,0.0615,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,141.0,0.33,,
173.6139186,1:04:46 PM,0.1135,0.724,0.0615,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,141.0,0.33,,
173.7139695,1:04:47 PM,0.1135,0.724,0.0615,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,141.0,0.33,,
173.8148351,1:04:47 PM,0.1135,0.724,0.0615,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.13,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,141.0,0.33,,
173.9158982,1:04:47 PM,0.1135,0.724,0.0615,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.13,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,141.4,0.33,,
174.0154361,1:04:47 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.13,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,141.4,0.33,,
174.1178129,1:04:47 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,141.4,0.33,,
174.2147994,1:04:47 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,141.4,0.33,,
174.3184197,1:04:47 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.73,116.5,190.7,25.2,21.90,21.89,21.89,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.4,0.33,,
174.4153733,1:04:47 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.5,190.7,25.2,21.90,21.89,21.89,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.4,0.33,,
174.5147037,1:04:47 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.5,190.7,25.2,21.90,21.89,21.89,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.4,0.33,,
174.6144758,1:04:47 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.5,190.7,25.2,21.90,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.4,0.33,,
174.7142169,1:04:48 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.5,190.7,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.4,0.33,,
174.816674,1:04:48 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.4,0.33,,
174.9163806,1:04:48 PM,0.1135,0.732,0.0615,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.4,0.33,,
175.0136021,1:04:48 PM,0.1136,0.732,0.0616,35.12,35.06,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.4,0.33,,
175.1175211,1:04:48 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.4,0.33,,
175.2136331,1:04:48 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.4,0.33,,
175.3154456,1:04:48 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,141.0,0.33,,
175.4153196,1:04:48 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.0,0.33,,
175.5152861,1:04:48 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.91,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.0,0.33,,
175.6152638,1:04:48 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.0,0.33,,
175.7146192,1:04:49 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.73,8.60,36.71,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.0,0.33,,
175.8157157,1:04:49 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,141.0,0.33,,
175.9155525,1:04:49 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,116.4,188.8,25.2,21.90,21.89,21.88,0.12,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,141.0,0.33,,
176.0155001,1:04:49 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,116.4,188.8,25.2,21.90,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,141.0,0.33,,
176.1154486,1:04:49 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,116.4,188.8,25.2,21.90,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,141.0,0.33,,
176.2153948,1:04:49 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.90,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,141.0,0.33,,
176.3153421,1:04:49 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,141.0,0.33,,
176.4152899,1:04:49 PM,0.1136,0.732,0.0616,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,141.0,0.33,,
176.5152382,1:04:49 PM,0.1149,0.732,0.0629,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,141.0,0.33,,
176.6151853,1:04:49 PM,0.1149,0.732,0.0629,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.89,21.89,21.88,0.13,0.13,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,141.2,0.33,,
176.7151329,1:04:50 PM,0.1149,0.732,0.0629,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.89,21.89,21.88,0.14,0.13,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,141.2,0.33,,
176.8150834,1:04:50 PM,0.1149,0.732,0.0629,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.89,21.89,21.88,0.14,0.13,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,141.2,0.33,,
176.9150283,1:04:50 PM,0.1149,0.732,0.0629,35.12,35.07,35.00,22.44,47.93,47.93,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.89,21.89,21.88,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.2,0.33,,
177.0149762,1:04:50 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.89,21.89,21.88,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.2,0.33,,
177.1149231,1:04:50 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.65,8.36,36.70,115.1,183.7,25.2,21.89,21.89,21.88,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.2,0.33,,
177.214871,1:04:50 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,115.1,183.7,25.2,21.89,21.89,21.88,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,141.2,0.33,,
177.3144072,1:04:50 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,115.1,183.7,25.2,21.89,21.89,21.88,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.2,0.33,,
177.4171031,1:04:50 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,115.1,183.7,25.2,21.89,21.89,21.88,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.2,0.33,,
177.5173679,1:04:50 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,115.1,183.7,25.2,21.89,21.89,21.88,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.2,0.33,,
177.6158468,1:04:50 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.14,0.14,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,141.2,0.33,,
177.7153558,1:04:51 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.14,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.2,0.33,,
177.8153029,1:04:51 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.14,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.2,0.33,,
177.9152511,1:04:51 PM,0.1149,0.741,0.0629,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.2,0.33,,
178.01539,1:04:51 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,141.4,0.33,,
178.1157992,1:04:51 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,141.4,0.33,,
178.215238,1:04:51 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,141.4,0.33,,
178.31551,1:04:51 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.93,47.94,47.94,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,141.4,0.33,,
178.4161552,1:04:51 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.15,0.15,22.01,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,141.4,0.33,,
178.5138342,1:04:51 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.15,0.15,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,141.4,0.33,,
178.6169962,1:04:51 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.16,0.15,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,141.4,0.33,,
178.7169452,1:04:52 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.16,0.15,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,141.4,0.33,,
178.8172612,1:04:52 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.7,182.1,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.4,0.33,,
178.913857,1:04:52 PM,0.1164,0.751,0.0644,35.12,35.07,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.4,0.33,,
179.0167592,1:04:52 PM,0.1167,0.751,0.0647,35.12,35.07,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.4,0.33,,
179.1178271,1:04:52 PM,0.1167,0.751,0.0647,35.12,35.07,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,141.4,0.33,,
179.2139406,1:04:52 PM,0.1167,0.751,0.0647,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,141.4,0.33,,
179.3183239,1:04:52 PM,0.1167,0.751,0.0647,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,141.4,0.33,,
179.4168696,1:04:52 PM,0.1167,0.751,0.0647,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,140.9,0.33,,
179.5165707,1:04:52 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,140.9,0.33,,
179.6166624,1:04:52 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
179.7169741,1:04:53 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
179.8169718,1:04:53 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
179.9169179,1:04:53 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.56,8.25,36.72,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
180.0136401,1:04:53 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
180.1140237,1:04:53 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
180.213823,1:04:53 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,113.3,181.5,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
180.3141823,1:04:53 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.16,0.16,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
180.4144441,1:04:53 PM,0.1167,0.753,0.0647,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.16,0.16,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.9,0.33,,
180.514876,1:04:53 PM,0.1185,0.753,0.0665,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.16,0.16,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.9,0.33,,
180.6138632,1:04:53 PM,0.1185,0.753,0.0665,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.15,0.16,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.9,0.33,,
180.7139811,1:04:54 PM,0.1185,0.753,0.0665,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.15,0.15,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
180.8175524,1:04:54 PM,0.1185,0.753,0.0665,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.15,0.15,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
180.9172898,1:04:54 PM,0.1185,0.753,0.0665,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.15,0.15,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
181.0141637,1:04:54 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.60,47.66,47.66,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.15,0.15,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,140.9,0.33,,
181.1147517,1:04:54 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.15,0.15,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,140.9,0.33,,
181.2148274,1:04:54 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.49,7.99,36.70,111.6,175.7,25.2,21.89,21.89,21.88,0.15,0.15,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,140.9,0.33,,
181.3147575,1:04:54 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,111.6,175.7,25.2,21.89,21.89,21.88,0.13,0.15,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,140.9,0.33,,
181.4177751,1:04:54 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,111.6,175.7,25.2,21.89,21.89,21.88,0.13,0.15,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,140.9,0.33,,
181.5178474,1:04:54 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,111.6,175.7,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.9,0.33,,
181.6176009,1:04:54 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,111.6,175.7,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.9,0.33,,
181.7179949,1:04:55 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.9,0.33,,
181.8178934,1:04:55 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.9,0.33,,
181.9182643,1:04:55 PM,0.1185,0.764,0.0665,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.9,0.33,,
182.0179861,1:04:55 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.9,0.33,,
182.1179913,1:04:55 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.9,0.33,,
182.2162461,1:04:55 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.2,0.33,,
182.3161931,1:04:55 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.13,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.2,0.33,,
182.4179745,1:04:55 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.76,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.13,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.2,0.33,,
182.5179181,1:04:55 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.2,0.33,,
182.61601,1:04:55 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.40,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,140.2,0.33,,
182.7158973,1:04:56 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.2,0.33,,
182.8136596,1:04:56 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.2,0.33,,
182.9179669,1:04:56 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.2,0.33,,
183.017988,1:04:56 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.8,172.8,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,140.2,0.33,,
183.1136648,1:04:56 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.6,173.4,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.2,0.33,,
183.2182877,1:04:56 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.6,173.4,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.2,0.33,,
183.3138724,1:04:56 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.6,173.4,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,140.2,0.33,,
183.4172887,1:04:56 PM,0.1204,0.777,0.0684,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.6,173.4,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,140.2,0.33,,
183.5172398,1:04:56 PM,0.1208,0.777,0.0688,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.6,173.4,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,140.2,0.33,,
183.6137129,1:04:56 PM,0.1208,0.777,0.0688,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.6,173.4,25.2,21.89,21.89,21.88,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,140.3,0.33,,
183.7185534,1:04:57 PM,0.1208,0.777,0.0688,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.6,173.4,25.2,21.89,21.89,21.87,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,140.3,0.33,,
183.815935,1:04:57 PM,0.1208,0.777,0.0688,35.12,35.08,35.00,22.44,47.77,47.74,47.88,5.16,7.86,36.69,109.6,173.4,25.2,21.89,21.89,21.87,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.3,0.33,,
183.9165361,1:04:57 PM,0.1208,0.777,0.0688,35.12,35.08,35.00,22.44,47.76,47.74,47.52,5.16,7.86,36.69,109.6,173.4,25.2,21.89,21.89,21.87,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.3,0.33,,
184.0166292,1:04:57 PM,0.1208,0.779,0.0688,35.12,35.08,35.00,22.44,47.76,47.74,47.52,5.16,7.86,36.69,109.6,173.4,25.2,21.88,21.89,21.87,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.3,0.33,,
184.1168229,1:04:57 PM,0.1208,0.779,0.0688,35.12,35.08,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,109.6,173.4,25.2,21.88,21.89,21.87,0.12,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.3,0.33,,
184.2139172,1:04:57 PM,0.1208,0.779,0.0688,35.12,35.08,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,109.6,173.4,25.2,21.88,21.89,21.87,0.12,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.3,0.33,,
184.3137198,1:04:57 PM,0.1208,0.779,0.0688,35.12,35.08,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,109.6,173.4,25.2,21.88,21.89,21.87,0.12,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.3,0.33,,
184.4181704,1:04:57 PM,0.1208,0.779,0.0688,35.12,35.08,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,109.6,173.4,25.2,21.88,21.89,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.3,0.33,,
184.5142378,1:04:57 PM,0.1267,0.779,0.0747,35.12,35.08,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.89,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,140.3,0.33,,
184.6140068,1:04:57 PM,0.1267,0.779,0.0747,35.12,35.08,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.89,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.3,0.33,,
184.7167524,1:04:58 PM,0.1267,0.779,0.0747,35.12,35.09,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.89,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.3,0.33,,
184.8138922,1:04:58 PM,0.1267,0.779,0.0747,35.12,35.09,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.89,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.3,0.33,,
184.9160539,1:04:58 PM,0.1267,0.779,0.0747,35.12,35.09,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,140.3,0.33,,
185.0168804,1:04:58 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,139.9,0.33,,
185.1173898,1:04:58 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,139.9,0.33,,
185.2142246,1:04:58 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.76,47.74,47.52,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,139.9,0.33,,
185.3153988,1:04:58 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,139.9,0.33,,
