ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
185.4169391,1:04:58 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.16,7.68,36.68,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.9,0.33,,
185.5142389,1:04:58 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.9,0.33,,
185.6139741,1:04:58 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.9,0.33,,
185.7184477,1:04:59 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.9,0.33,,
185.8148456,1:04:59 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,104.5,169.9,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.9,0.33,,
185.9159304,1:04:59 PM,0.1267,0.817,0.0747,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.9,0.33,,
186.0159901,1:04:59 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.11,0.11,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.9,0.33,,
186.1166621,1:04:59 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.11,0.12,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,139.9,0.33,,
186.2137703,1:04:59 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.11,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,139.9,0.33,,
186.3184191,1:04:59 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,139.6,0.33,,
186.4165375,1:04:59 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,139.6,0.33,,
186.5140455,1:04:59 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.44,47.77,47.76,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,139.6,0.33,,
186.6146354,1:04:59 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.45,47.77,47.76,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,139.6,0.33,,
186.7157871,1:05:00 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.45,47.76,47.72,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,139.6,0.33,,
186.815735,1:05:00 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.45,47.76,47.72,47.86,5.00,7.46,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,139.6,0.33,,
186.9158416,1:05:00 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.45,47.76,47.72,47.86,4.84,7.34,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.6,0.33,,
187.0154186,1:05:00 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.45,47.76,47.72,47.86,4.84,7.34,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.6,0.33,,
187.1159283,1:05:00 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.45,47.76,47.72,47.86,4.84,7.34,36.67,101.2,165.0,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.6,0.33,,
187.2144525,1:05:00 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.45,47.76,47.72,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.6,0.33,,
187.3140017,1:05:00 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.45,47.76,47.72,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.6,0.33,,
187.4136972,1:05:00 PM,0.1308,0.844,0.0788,35.12,35.09,35.00,22.45,47.76,47.72,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.6,0.33,,
187.5162808,1:05:00 PM,0.1341,0.844,0.0821,35.12,35.09,35.01,22.45,47.76,47.72,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.6,0.33,,
187.616907,1:05:00 PM,0.1341,0.844,0.0821,35.12,35.09,35.01,22.45,47.76,47.72,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.6,0.33,,
187.713802,1:05:01 PM,0.1341,0.844,0.0821,35.12,35.09,35.01,22.45,47.76,47.72,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.9,0.33,,
187.8142106,1:05:01 PM,0.1341,0.844,0.0821,35.12,35.09,35.01,22.45,47.76,47.72,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.9,0.33,,
187.9168406,1:05:01 PM,0.1341,0.844,0.0821,35.12,35.09,35.01,22.45,47.76,47.72,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.9,0.33,,
188.0160791,1:05:01 PM,0.1341,0.865,0.0821,35.12,35.09,35.01,22.45,47.76,47.72,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.11,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.9,0.33,,
188.1169995,1:05:01 PM,0.1341,0.865,0.0821,35.12,35.09,35.01,22.45,47.91,47.91,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.12,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.9,0.33,,
188.2148657,1:05:01 PM,0.1341,0.865,0.0821,35.12,35.09,35.01,22.45,47.91,47.91,47.86,4.84,7.34,36.67,98.8,163.3,25.2,21.88,21.88,21.87,0.11,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.9,0.33,,
188.3158397,1:05:01 PM,0.1341,0.865,0.0821,35.12,35.09,35.01,22.45,47.91,47.91,47.86,4.84,7.34,36.65,98.8,163.3,25.2,21.88,21.88,21.87,0.11,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.9,0.33,,
188.4161714,1:05:01 PM,0.1341,0.865,0.0821,35.12,35.09,35.01,22.45,47.91,47.91,47.86,4.84,7.34,36.65,98.8,163.3,25.2,21.88,21.88,21.87,0.11,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,139.9,0.33,,
188.5169514,1:05:01 PM,0.1341,0.865,0.0821,35.12,35.09,35.01,22.44,47.91,47.91,47.86,4.84,7.34,36.65,98.8,163.3,25.2,21.88,21.88,21.87,0.11,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,139.9,0.33,,
188.61376,1:05:01 PM,0.1341,0.865,0.0821,35.12,35.09,35.01,22.44,47.91,47.91,47.86,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.11,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,139.9,0.33,,
188.7140459,1:05:02 PM,0.1341,0.865,0.0821,35.12,35.09,35.01,22.44,47.91,47.91,47.86,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.11,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,139.9,0.33,,
188.8180525,1:05:02 PM,0.1341,0.865,0.0821,35.12,35.09,35.01,22.44,47.91,47.91,47.86,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.11,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,139.9,0.33,,
188.9138133,1:05:02 PM,0.1341,0.865,0.0821,35.13,35.09,35.01,22.44,47.91,47.91,47.86,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.11,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,139.9,0.33,,
189.013708,1:05:02 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.86,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.11,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,139.9,0.33,,
189.1139093,1:05:02 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.86,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,139.3,0.33,,
189.2142424,1:05:02 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.86,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.3,0.33,,
189.313742,1:05:02 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.86,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.3,0.33,,
189.4139054,1:05:02 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.3,0.33,,
189.5142501,1:05:02 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.84,7.34,36.65,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,139.3,0.33,,
189.6140224,1:05:02 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.73,7.22,36.66,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.3,0.33,,
189.7138617,1:05:03 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.73,7.22,36.66,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.3,0.33,,
189.8188789,1:05:03 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.73,7.22,36.66,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.3,0.33,,
189.9137542,1:05:03 PM,0.1344,0.867,0.0824,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.73,7.22,36.66,98.5,162.3,25.2,21.88,21.88,21.87,0.12,0.13,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.3,0.33,,
190.0137744,1:05:03 PM,0.1376,0.867,0.0856,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.88,21.87,0.12,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.3,0.33,,
190.1137475,1:05:03 PM,0.1376,0.867,0.0856,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.88,21.87,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.3,0.33,,
190.214155,1:05:03 PM,0.1376,0.867,0.0856,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.87,21.87,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.3,0.33,,
190.3141995,1:05:03 PM,0.1376,0.867,0.0856,35.13,35.09,35.00,22.45,47.91,47.91,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.87,21.87,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.3,0.33,,
190.4143965,1:05:03 PM,0.1376,0.867,0.0856,35.13,35.09,35.00,22.45,47.91,47.91,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.87,21.87,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.3,0.33,,
190.5142687,1:05:03 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.91,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.87,21.87,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.3,0.33,,
190.6147442,1:05:03 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.91,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.3,0.33,,
190.7145742,1:05:04 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.91,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,139.3,0.33,,
190.8153811,1:05:04 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,139.3,0.33,,
190.9141111,1:05:04 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.73,7.22,36.66,96.3,159.5,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,139.3,0.33,,
191.0142203,1:05:04 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,96.3,159.5,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,139.3,0.33,,
191.1138474,1:05:04 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,96.3,159.5,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.3,0.33,,
191.2141791,1:05:04 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,96.3,159.5,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.3,0.33,,
191.3142372,1:05:04 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,96.3,159.5,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.3,0.33,,
191.4144116,1:05:04 PM,0.1376,0.887,0.0856,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.3,0.33,,
191.5145569,1:05:04 PM,0.1413,0.887,0.0893,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.88,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,139.3,0.33,,
191.614995,1:05:04 PM,0.1413,0.887,0.0893,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,139.3,0.33,,
191.7144542,1:05:05 PM,0.1413,0.887,0.0893,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,139.3,0.33,,
191.8149461,1:05:05 PM,0.1413,0.887,0.0893,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,139.3,0.33,,
191.9149109,1:05:05 PM,0.1413,0.887,0.0893,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.8,0.33,,
192.0142444,1:05:05 PM,0.1414,0.911,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.8,0.33,,
192.1147423,1:05:05 PM,0.1414,0.911,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,139.8,0.33,,
192.2144086,1:05:05 PM,0.1414,0.911,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.8,0.33,,
192.314954,1:05:05 PM,0.1414,0.911,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.8,0.33,,
192.4153766,1:05:05 PM,0.1414,0.911,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.8,0.33,,
192.5144076,1:05:05 PM,0.1414,0.912,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.8,0.33,,
192.6143599,1:05:05 PM,0.1414,0.912,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.8,0.33,,
192.7148587,1:05:06 PM,0.1414,0.912,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,93.7,157.6,25.2,21.87,21.87,21.86,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.8,0.33,,
192.8152683,1:05:06 PM,0.1414,0.912,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.8,0.33,,
192.9165499,1:05:06 PM,0.1414,0.912,0.0894,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.8,0.33,,
193.0169346,1:05:06 PM,0.1432,0.924,0.0912,35.13,35.09,35.00,22.45,47.91,47.93,47.94,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.14,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.8,0.33,,
193.1168832,1:05:06 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.91,47.93,47.94,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.14,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.8,0.33,,
193.2173324,1:05:06 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.91,47.93,47.94,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.14,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.8,0.33,,
193.3174672,1:05:06 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.91,47.93,47.94,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.14,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.4,0.33,,
193.4172605,1:05:06 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.91,47.93,47.94,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.14,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.4,0.33,,
193.5172489,1:05:06 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.91,47.93,47.94,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.14,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.4,0.33,,
193.6174404,1:05:06 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.14,21.99,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.4,0.33,,
193.7176482,1:05:07 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.58,7.13,36.66,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.13,21.99,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,139.4,0.33,,
193.8137433,1:05:07 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.44,6.94,36.61,92.6,156.7,25.2,21.87,21.87,21.86,0.14,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.4,0.33,,
193.9149613,1:05:07 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.44,6.94,36.61,92.6,156.7,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.4,0.33,,
194.0148364,1:05:07 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.44,6.94,36.61,92.6,156.7,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.4,0.33,,
194.1179582,1:05:07 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.44,6.94,36.61,92.6,156.7,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.4,0.33,,
194.2175666,1:05:07 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.4,0.33,,
194.3170332,1:05:07 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.4,0.33,,
194.4186461,1:05:07 PM,0.1432,0.924,0.0912,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,139.4,0.33,,
194.5138052,1:05:07 PM,0.1469,0.924,0.0949,35.13,35.09,35.01,22.45,47.89,47.91,47.93,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,139.4,0.33,,
194.6138808,1:05:07 PM,0.1469,0.924,0.0949,35.13,35.09,35.01,22.44,47.89,47.91,47.93,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,139.0,0.33,,
194.7140302,1:05:08 PM,0.1469,0.924,0.0949,35.13,35.09,35.01,22.44,47.89,47.91,47.93,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,139.0,0.33,,
194.8142208,1:05:08 PM,0.1469,0.924,0.0949,35.13,35.09,35.01,22.44,47.89,47.91,47.93,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,139.0,0.33,,
194.9157044,1:05:08 PM,0.1469,0.924,0.0949,35.13,35.09,35.01,22.44,47.89,47.91,47.93,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.0,0.33,,
195.0157375,1:05:08 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.0,0.33,,
195.115424,1:05:08 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.44,6.94,36.61,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.0,0.33,,
195.215171,1:05:08 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,139.0,0.33,,
195.315664,1:05:08 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,139.0,0.33,,
195.4157586,1:05:08 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.2,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,139.0,0.33,,
195.5167781,1:05:08 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,90.2,153.4,25.2,21.87,21.87,21.86,0.13,0.13,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,139.0,0.33,,
195.6166499,1:05:08 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.13,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,139.0,0.33,,
195.7169136,1:05:09 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.13,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.0,0.33,,
195.8143851,1:05:09 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.13,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.0,0.33,,
195.9149147,1:05:09 PM,0.1469,0.947,0.0949,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,139.0,0.33,,
196.0158638,1:05:09 PM,0.1523,0.947,0.1003,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.7,0.33,,
196.117268,1:05:09 PM,0.1523,0.947,0.1003,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,138.7,0.33,,
196.2177744,1:05:09 PM,0.1523,0.947,0.1003,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,138.7,0.33,,
196.3179915,1:05:09 PM,0.1523,0.947,0.1003,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,138.7,0.33,,
196.4149646,1:05:09 PM,0.1523,0.947,0.1003,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,138.7,0.33,,
196.5146612,1:05:09 PM,0.1523,0.982,0.1003,35.13,35.09,35.01,22.44,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.7,0.33,,
196.6150271,1:05:09 PM,0.1523,0.982,0.1003,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.7,0.33,,
196.7162227,1:05:10 PM,0.1523,0.982,0.1003,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.7,0.33,,
196.8161402,1:05:10 PM,0.1523,0.982,0.1003,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,87.1,152.8,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,138.7,0.33,,
196.9152045,1:05:10 PM,0.1523,0.982,0.1003,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,138.7,0.33,,
197.0155679,1:05:10 PM,0.1543,0.982,0.1023,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,138.7,0.33,,
197.1164771,1:05:10 PM,0.1543,0.982,0.1023,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,22.00,60.3,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,138.7,0.33,,
197.2164624,1:05:10 PM,0.1543,0.982,0.1023,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.7,0.33,,
197.3140928,1:05:10 PM,0.1543,0.982,0.1023,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.7,0.33,,
197.4185758,1:05:10 PM,0.1543,0.982,0.1023,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.4,0.32,,
197.5139604,1:05:10 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.4,0.32,,
197.6143653,1:05:10 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.91,47.91,47.94,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,138.4,0.32,,
197.7184496,1:05:11 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,138.4,0.32,,
197.8179366,1:05:11 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.24,6.90,36.63,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,138.4,0.32,,
197.9137729,1:05:11 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,138.4,0.32,,
198.0143541,1:05:11 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.4,0.32,,
198.115917,1:05:11 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.4,0.32,,
198.2160656,1:05:11 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,85.9,152.6,25.2,21.87,21.87,21.86,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.4,0.32,,
198.3162569,1:05:11 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,83.4,151.4,25.1,21.87,21.87,21.85,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,138.4,0.32,,
198.4169351,1:05:11 PM,0.1543,0.995,0.1023,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,83.4,151.4,25.1,21.87,21.87,21.85,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.4,0.32,,
198.5179214,1:05:11 PM,0.1589,0.995,0.1069,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,83.4,151.4,25.1,21.87,21.87,21.85,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.4,0.32,,
198.6177146,1:05:11 PM,0.1589,0.995,0.1069,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,83.4,151.4,25.1,21.87,21.87,21.85,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.4,0.32,,
198.7180679,1:05:12 PM,0.1589,0.995,0.1069,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,83.4,151.4,25.1,21.87,21.87,21.85,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,138.4,0.32,,
198.8183986,1:05:12 PM,0.1589,0.995,0.1069,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,83.4,151.4,25.1,21.87,21.87,21.85,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,138.6,0.32,,
198.9145966,1:05:12 PM,0.1589,0.995,0.1069,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,83.4,151.4,25.1,21.86,21.87,21.85,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,138.6,0.32,,
199.0143456,1:05:12 PM,0.1590,1.025,0.1070,35.13,35.09,35.01,22.45,47.93,47.93,47.96,4.12,6.86,36.62,83.4,151.4,25.1,21.86,21.86,21.85,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,138.6,0.32,,
199.1179629,1:05:12 PM,0.1590,1.025,0.1070,35.13,35.09,35.01,22.45,47.93,47.93,47.94,4.12,6.86,36.62,83.4,151.4,25.1,21.86,21.86,21.85,0.14,0.14,21.98,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.6,0.32,,
199.2181794,1:05:12 PM,0.1590,1.025,0.1070,35.13,35.09,35.01,22.45,47.93,47.93,47.94,4.12,6.86,36.62,83.4,151.4,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.6,0.32,,
199.3187307,1:05:12 PM,0.1590,1.025,0.1070,35.13,35.09,35.01,22.45,47.93,47.93,47.94,4.02,6.88,36.62,83.4,151.4,25.1,21.86,21.86,21.85,0.15,0.14,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.6,0.32,,
199.4141176,1:05:12 PM,0.1590,1.025,0.1070,35.13,35.09,35.01,22.45,47.93,47.93,47.94,4.02,6.88,36.62,83.4,151.4,25.1,21.86,21.86,21.85,0.15,0.14,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.6,0.32,,
199.5141699,1:05:12 PM,0.1590,1.026,0.1070,35.13,35.09,35.01,22.45,47.93,47.93,47.94,4.02,6.88,36.62,83.4,151.4,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,138.6,0.32,,
199.6161137,1:05:12 PM,0.1590,1.026,0.1070,35.13,35.09,35.01,22.44,47.93,47.93,47.94,4.02,6.88,36.62,83.4,151.4,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,138.6,0.32,,
199.7139094,1:05:13 PM,0.1590,1.026,0.1070,35.13,35.09,35.01,22.44,47.93,47.93,47.94,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,138.6,0.32,,
199.8140028,1:05:13 PM,0.1590,1.026,0.1070,35.13,35.09,35.01,22.44,47.93,47.93,47.94,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,138.6,0.32,,
199.9150409,1:05:13 PM,0.1590,1.026,0.1070,35.13,35.09,35.01,22.44,47.93,47.93,47.94,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.6,0.32,,
200.0152617,1:05:13 PM,0.1626,1.026,0.1106,35.13,35.09,35.01,22.44,47.93,47.93,47.94,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.6,0.32,,
200.1170524,1:05:13 PM,0.1626,1.026,0.1106,35.13,35.09,35.01,22.44,47.93,47.93,47.94,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.6,0.32,,
200.2137916,1:05:13 PM,0.1626,1.026,0.1106,35.13,35.09,35.01,22.44,47.93,47.93,47.94,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.2,0.32,,
200.3174342,1:05:13 PM,0.1626,1.026,0.1106,35.13,35.09,35.01,22.44,47.93,47.93,47.94,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,138.2,0.32,,
200.4174875,1:05:13 PM,0.1626,1.026,0.1106,35.13,35.09,35.01,22.44,47.93,47.93,47.94,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,138.2,0.32,,
200.5182078,1:05:13 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,138.2,0.32,,
200.6174836,1:05:13 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,138.2,0.32,,
200.7183961,1:05:14 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
200.8185312,1:05:14 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
200.913998,1:05:14 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
201.0149416,1:05:14 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,81.6,151.2,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
201.1152475,1:05:14 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.15,0.15,21.97,60.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
201.2157754,1:05:14 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.15,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
201.318742,1:05:14 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.15,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
201.4140057,1:05:14 PM,0.1626,1.049,0.1106,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,138.2,0.32,,
201.5143426,1:05:14 PM,0.1619,1.049,0.1099,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,138.2,0.32,,
201.6175679,1:05:14 PM,0.1619,1.049,0.1099,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,138.1,0.32,,
201.7179348,1:05:15 PM,0.1619,1.049,0.1099,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,138.1,0.32,,
201.8176747,1:05:15 PM,0.1619,1.049,0.1099,35.13,35.09,35.01,22.44,47.79,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,138.1,0.32,,
201.9187796,1:05:15 PM,0.1619,1.049,0.1099,35.13,35.09,35.01,22.44,47.76,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,138.1,0.32,,
202.0141017,1:05:15 PM,0.1619,1.044,0.1099,35.13,35.09,35.01,22.44,47.76,47.76,47.88,4.02,6.88,36.62,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,138.1,0.32,,
202.1143527,1:05:15 PM,0.1619,1.044,0.1099,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,138.1,0.32,,
202.218806,1:05:15 PM,0.1619,1.044,0.1099,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.1,0.32,,
202.3139957,1:05:15 PM,0.1619,1.044,0.1099,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.1,0.32,,
202.413945,1:05:15 PM,0.1619,1.044,0.1099,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,82.0,151.0,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.1,0.32,,
202.5168052,1:05:15 PM,0.1661,1.044,0.1141,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,138.1,0.32,,
202.6182599,1:05:15 PM,0.1661,1.044,0.1141,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,138.1,0.32,,
202.7149325,1:05:16 PM,0.1661,1.044,0.1141,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,138.1,0.32,,
202.815812,1:05:16 PM,0.1661,1.044,0.1141,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,138.1,0.32,,
202.9171577,1:05:16 PM,0.1661,1.044,0.1141,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.14,0.14,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,137.8,0.32,,
203.017789,1:05:16 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.14,0.14,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,137.8,0.32,,
203.1180514,1:05:16 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.13,0.14,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,137.8,0.32,,
203.2142249,1:05:16 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.76,47.76,47.88,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.13,0.14,21.99,60.3,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,137.8,0.32,,
203.3179242,1:05:16 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.8,0.32,,
203.4155606,1:05:16 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.92,6.88,36.60,79.9,151.2,25.1,21.86,21.86,21.85,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.8,0.32,,
203.515578,1:05:16 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,79.9,151.2,25.1,21.86,21.86,21.85,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.8,0.32,,
203.615109,1:05:16 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,79.9,151.2,25.1,21.86,21.86,21.85,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,137.8,0.32,,
203.714265,1:05:17 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,79.9,151.2,25.1,21.86,21.86,21.85,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.8,0.32,,
203.8173908,1:05:17 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.8,0.32,,
203.9174703,1:05:17 PM,0.1661,1.071,0.1141,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.8,0.32,,
204.0168834,1:05:17 PM,0.1693,1.071,0.1173,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.13,0.13,21.99,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,137.8,0.32,,
204.117356,1:05:17 PM,0.1693,1.071,0.1173,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.13,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.8,0.32,,
204.2141995,1:05:17 PM,0.1693,1.071,0.1173,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.13,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,137.8,0.32,,
204.314015,1:05:17 PM,0.1693,1.071,0.1173,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.9,0.32,,
204.4150319,1:05:17 PM,0.1693,1.071,0.1173,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.9,0.32,,
204.5150633,1:05:17 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.60,47.66,47.62,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.9,0.32,,
204.6152833,1:05:17 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.9,0.32,,
204.7188043,1:05:18 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.85,6.87,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.9,0.32,,
204.8173428,1:05:18 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.12,0.12,21.99,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.9,0.32,,
204.9168845,1:05:18 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.9,0.32,,
205.0138277,1:05:18 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.9,0.32,,
205.1172592,1:05:18 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,78.4,151.0,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.9,0.32,,
205.2140965,1:05:18 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.9,0.32,,
205.3145325,1:05:18 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,136.9,0.32,,
205.4157665,1:05:18 PM,0.1693,1.092,0.1173,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,136.9,0.32,,
205.5158966,1:05:18 PM,0.1725,1.092,0.1205,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,136.9,0.32,,
205.6159545,1:05:18 PM,0.1725,1.092,0.1205,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.9,0.32,,
205.7158695,1:05:19 PM,0.1725,1.092,0.1205,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.6,0.32,,
205.8162377,1:05:19 PM,0.1725,1.092,0.1205,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.6,0.32,,
205.9150624,1:05:19 PM,0.1725,1.092,0.1205,35.13,35.09,35.01,22.44,47.89,47.74,47.86,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,136.6,0.32,,
206.0183609,1:05:19 PM,0.1725,1.113,0.1205,35.13,35.09,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.6,0.32,,
206.1185938,1:05:19 PM,0.1725,1.113,0.1205,35.13,35.09,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.6,0.32,,
206.2142121,1:05:19 PM,0.1725,1.113,0.1205,35.13,35.09,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.86,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.6,0.32,,
206.3146068,1:05:19 PM,0.1725,1.113,0.1205,35.13,35.09,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.85,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,136.6,0.32,,
206.415027,1:05:19 PM,0.1725,1.113,0.1205,35.13,35.09,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.85,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.6,0.32,,
206.514935,1:05:19 PM,0.1725,1.113,0.1205,35.13,35.09,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.9,150.5,25.1,21.86,21.85,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.6,0.32,,
206.6150045,1:05:19 PM,0.1725,1.113,0.1205,35.13,35.09,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.85,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.6,0.32,,
206.7160227,1:05:20 PM,0.1725,1.113,0.1205,35.13,35.09,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.84,0.12,0.12,21.97,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.6,0.32,,
206.8163741,1:05:20 PM,0.1725,1.113,0.1205,35.13,35.09,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.84,0.12,0.12,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.6,0.32,,
206.9174477,1:05:20 PM,0.1725,1.113,0.1205,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.12,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.6,0.32,,
207.0175493,1:05:20 PM,0.1732,1.113,0.1212,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.12,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,136.6,0.32,,
207.1177539,1:05:20 PM,0.1732,1.113,0.1212,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,136.4,0.32,,
207.2158892,1:05:20 PM,0.1732,1.113,0.1212,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.4,0.32,,
207.3139964,1:05:20 PM,0.1732,1.113,0.1212,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.4,0.32,,
207.4141815,1:05:20 PM,0.1732,1.113,0.1212,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.4,0.32,,
207.5172114,1:05:20 PM,0.1732,1.117,0.1212,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.77,6.83,36.59,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.4,0.32,,
207.6183303,1:05:20 PM,0.1732,1.117,0.1212,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.4,0.32,,
207.7187801,1:05:21 PM,0.1732,1.117,0.1212,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.4,0.32,,
207.8138854,1:05:21 PM,0.1732,1.117,0.1212,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.4,0.32,,
207.9138702,1:05:21 PM,0.1732,1.117,0.1212,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,76.6,150.3,25.1,21.85,21.85,21.84,0.13,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.4,0.32,,
208.0140651,1:05:21 PM,0.1778,1.117,0.1258,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.13,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.4,0.32,,
208.1142119,1:05:21 PM,0.1778,1.117,0.1258,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.4,0.32,,
208.2143888,1:05:21 PM,0.1778,1.117,0.1258,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,136.4,0.32,,
208.3182544,1:05:21 PM,0.1778,1.117,0.1258,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,136.4,0.32,,
