ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
208.4188095,1:05:21 PM,0.1778,1.117,0.1258,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,136.4,0.32,,
208.5142595,1:05:21 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,135.9,0.32,,
208.6160688,1:05:21 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,135.9,0.32,,
208.7190494,1:05:22 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.76,47.74,47.86,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,135.9,0.32,,
208.8188617,1:05:22 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,135.9,0.32,,
208.9190676,1:05:22 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.67,6.97,36.56,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,135.9,0.32,,
209.0149878,1:05:22 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,135.9,0.32,,
209.1143139,1:05:22 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.9,0.32,,
209.2169137,1:05:22 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.9,0.32,,
209.317454,1:05:22 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,74.7,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.9,0.32,,
209.4187463,1:05:22 PM,0.1778,1.147,0.1258,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.9,0.32,,
209.5139291,1:05:22 PM,0.1826,1.147,0.1306,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,135.9,0.32,,
209.6160836,1:05:22 PM,0.1826,1.147,0.1306,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,135.9,0.32,,
209.7170001,1:05:23 PM,0.1826,1.147,0.1306,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.14,0.14,21.96,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,135.9,0.32,,
209.8143232,1:05:23 PM,0.1826,1.147,0.1306,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.14,0.13,21.96,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,135.9,0.32,,
209.9189724,1:05:23 PM,0.1826,1.147,0.1306,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.14,0.13,21.96,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,135.3,0.32,,
210.0140769,1:05:23 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.13,0.13,21.96,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,135.3,0.32,,
210.1139747,1:05:23 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.89,47.93,47.94,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.13,0.13,21.96,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,135.3,0.32,,
210.2141511,1:05:23 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.13,0.13,21.96,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.3,0.32,,
210.3145906,1:05:23 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.13,0.13,21.96,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.3,0.32,,
210.4150372,1:05:23 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.13,0.13,21.96,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.3,0.32,,
210.5178623,1:05:23 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.13,0.13,21.96,60.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.3,0.32,,
210.6179534,1:05:23 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.3,0.32,,
210.7139579,1:05:24 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.7,153.7,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.3,0.32,,
210.8181942,1:05:24 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.3,0.32,,
210.9182986,1:05:24 PM,0.1826,1.178,0.1306,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.3,0.32,,
211.0187479,1:05:24 PM,0.1833,1.178,0.1313,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,135.3,0.32,,
211.1149814,1:05:24 PM,0.1833,1.178,0.1313,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,135.3,0.32,,
211.2165642,1:05:24 PM,0.1833,1.178,0.1313,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,134.6,0.32,,
211.3175636,1:05:24 PM,0.1833,1.178,0.1313,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,134.6,0.32,,
211.4146981,1:05:24 PM,0.1833,1.178,0.1313,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.6,0.32,,
211.5177167,1:05:24 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.76,47.84,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.13,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.6,0.32,,
211.6171116,1:05:24 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.14,0.13,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.6,0.32,,
211.7166939,1:05:25 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.58,6.94,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.6,0.32,,
211.8181928,1:05:25 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,134.6,0.32,,
211.9138896,1:05:25 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,134.6,0.32,,
212.0140323,1:05:25 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,72.4,153.5,25.1,21.85,21.85,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,134.6,0.32,,
212.1146158,1:05:25 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,134.6,0.32,,
212.2160212,1:05:25 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,134.6,0.32,,
212.3162036,1:05:25 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,134.6,0.32,,
212.4170219,1:05:25 PM,0.1833,1.182,0.1313,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,134.6,0.32,,
212.5170434,1:05:25 PM,0.1881,1.182,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.95,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.6,0.32,,
212.6175181,1:05:25 PM,0.1881,1.182,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.5,0.32,,
212.7142663,1:05:26 PM,0.1881,1.182,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.5,0.32,,
212.8186368,1:05:26 PM,0.1881,1.182,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.5,0.32,,
212.9141031,1:05:26 PM,0.1881,1.182,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.5,0.32,,
213.0145761,1:05:26 PM,0.1881,1.213,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.5,0.32,,
213.1143933,1:05:26 PM,0.1881,1.213,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.49,6.92,36.57,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.5,0.32,,
213.2145571,1:05:26 PM,0.1881,1.213,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.5,0.32,,
213.3141096,1:05:26 PM,0.1881,1.213,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.5,0.32,,
213.4143522,1:05:26 PM,0.1881,1.213,0.1361,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,70.6,153.0,25.1,21.85,21.84,21.84,0.14,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.5,0.32,,
213.5165291,1:05:26 PM,0.1911,1.213,0.1391,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,69.5,152.2,25.2,21.85,21.84,21.84,0.13,0.14,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.5,0.32,,
213.6170734,1:05:26 PM,0.1911,1.213,0.1391,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,69.5,152.2,25.2,21.85,21.84,21.84,0.13,0.13,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.5,0.32,,
213.7171094,1:05:27 PM,0.1911,1.213,0.1391,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,69.5,152.2,25.2,21.85,21.84,21.84,0.13,0.13,21.94,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,134.5,0.32,,
213.8171791,1:05:27 PM,0.1911,1.213,0.1391,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,69.5,152.2,25.2,21.85,21.84,21.84,0.13,0.13,21.94,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,134.5,0.32,,
213.9173314,1:05:27 PM,0.1911,1.213,0.1391,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,69.5,152.2,25.2,21.85,21.84,21.84,0.13,0.13,21.94,60.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,134.5,0.32,,
214.0176261,1:05:27 PM,0.1911,1.233,0.1391,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,69.5,152.2,25.2,21.85,21.84,21.84,0.13,0.13,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.4,0.31,,
214.117716,1:05:27 PM,0.1911,1.233,0.1391,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,69.5,152.2,25.2,21.85,21.84,21.84,0.13,0.13,21.94,60.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,134.4,0.31,,
214.2178043,1:05:27 PM,0.1911,1.233,0.1391,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,69.5,152.2,25.2,21.84,21.84,21.84,0.13,0.13,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,134.4,0.31,,
214.3181033,1:05:27 PM,0.1911,1.233,0.1391,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.88,36.56,69.5,152.2,25.2,21.84,21.84,21.84,0.13,0.13,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,134.4,0.31,,
214.4172064,1:05:27 PM,0.1911,1.233,0.1391,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.5,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.94,60.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,134.4,0.31,,
214.5171101,1:05:27 PM,0.1913,1.233,0.1393,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.5,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,134.4,0.31,,
214.6150721,1:05:27 PM,0.1913,1.233,0.1393,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.5,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,134.4,0.31,,
214.7158095,1:05:28 PM,0.1913,1.233,0.1393,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.5,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,134.4,0.31,,
214.8171631,1:05:28 PM,0.1913,1.233,0.1393,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.5,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,134.4,0.31,,
214.9176469,1:05:28 PM,0.1913,1.233,0.1393,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,134.4,0.31,,
215.0179199,1:05:28 PM,0.1923,1.234,0.1403,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,134.4,0.31,,
215.1185085,1:05:28 PM,0.1923,1.234,0.1403,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,134.4,0.31,,
215.2187304,1:05:28 PM,0.1923,1.234,0.1403,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,134.4,0.31,,
215.3189559,1:05:28 PM,0.1923,1.234,0.1403,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,134.4,0.31,,
215.4161854,1:05:28 PM,0.1923,1.234,0.1403,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,134.0,0.31,,
215.5151495,1:05:28 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,134.0,0.31,,
215.6162072,1:05:28 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.89,47.91,47.93,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.0,0.31,,
215.7171839,1:05:29 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.0,0.31,,
215.8172044,1:05:29 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.88,36.56,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.0,0.31,,
215.9159247,1:05:29 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.0,0.31,,
216.0172831,1:05:29 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.0,0.31,,
216.1177905,1:05:29 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.0,0.31,,
216.2183842,1:05:29 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,69.1,152.2,25.2,21.84,21.84,21.83,0.13,0.13,21.96,60.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.0,0.31,,
216.3147837,1:05:29 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.13,0.11,21.96,60.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.0,0.31,,
216.4140478,1:05:29 PM,0.1923,1.240,0.1403,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.13,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.0,0.31,,
216.5163641,1:05:29 PM,0.1929,1.240,0.1409,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.0,0.31,,
216.616493,1:05:29 PM,0.1929,1.240,0.1409,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.0,0.31,,
216.7172109,1:05:30 PM,0.1929,1.240,0.1409,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,134.0,0.31,,
216.8151429,1:05:30 PM,0.1929,1.240,0.1409,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,133.7,0.31,,
216.915157,1:05:30 PM,0.1929,1.240,0.1409,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,133.7,0.31,,
217.0152038,1:05:30 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,133.7,0.31,,
217.1155613,1:05:30 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,133.7,0.31,,
217.2163414,1:05:30 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.84,36.55,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,133.7,0.31,,
217.3159252,1:05:30 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,133.7,0.31,,
217.4182863,1:05:30 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,133.7,0.31,,
217.5183146,1:05:30 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,133.7,0.31,,
217.618394,1:05:30 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.9,151.3,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,133.7,0.31,,
217.7147794,1:05:31 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,133.7,0.31,,
217.8181603,1:05:31 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,133.7,0.31,,
217.9181943,1:05:31 PM,0.1929,1.244,0.1409,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,133.7,0.31,,
218.0140853,1:05:31 PM,0.1941,1.244,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,133.7,0.31,,
218.1141353,1:05:31 PM,0.1941,1.244,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,133.7,0.31,,
218.2141289,1:05:31 PM,0.1941,1.244,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.97,60.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,133.3,0.31,,
218.3143599,1:05:31 PM,0.1941,1.244,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
218.4145249,1:05:31 PM,0.1941,1.244,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.93,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
218.514194,1:05:31 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
218.6147419,1:05:31 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.79,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
218.7148382,1:05:32 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
218.8141501,1:05:32 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
218.9141782,1:05:32 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
219.0152542,1:05:32 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.4,149.1,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
219.1147226,1:05:32 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
219.2163046,1:05:32 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
219.3160335,1:05:32 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.3,0.31,,
219.4142139,1:05:32 PM,0.1941,1.252,0.1421,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,133.3,0.31,,
219.5142114,1:05:32 PM,0.1938,1.252,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,133.3,0.31,,
219.6146966,1:05:32 PM,0.1938,1.252,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.84,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,133.4,0.31,,
219.7153731,1:05:33 PM,0.1938,1.252,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.83,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,133.4,0.31,,
219.8155108,1:05:33 PM,0.1938,1.252,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.83,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.4,0.31,,
219.9190175,1:05:33 PM,0.1938,1.252,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.83,21.83,0.11,0.11,21.94,60.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.4,0.31,,
220.0142333,1:05:33 PM,0.1938,1.250,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.39,6.78,36.58,68.5,149.8,25.2,21.84,21.83,21.83,0.11,0.11,21.94,60.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.4,0.31,,
220.1182672,1:05:33 PM,0.1938,1.250,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,68.5,149.8,25.2,21.84,21.83,21.83,0.11,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.4,0.31,,
220.2141605,1:05:33 PM,0.1938,1.250,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,68.5,149.8,25.2,21.84,21.83,21.83,0.11,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,133.4,0.31,,
220.3151333,1:05:33 PM,0.1938,1.250,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,68.5,149.8,25.2,21.84,21.83,21.83,0.11,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,133.4,0.31,,
220.4160827,1:05:33 PM,0.1938,1.250,0.1418,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,68.5,149.8,25.2,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,133.4,0.31,,
220.5158534,1:05:33 PM,0.1971,1.250,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,133.4,0.31,,
220.6152879,1:05:33 PM,0.1971,1.250,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,133.4,0.31,,
220.718599,1:05:34 PM,0.1971,1.250,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,133.4,0.31,,
220.8157229,1:05:34 PM,0.1971,1.250,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,133.4,0.31,,
220.9164849,1:05:34 PM,0.1971,1.250,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,132.7,0.31,,
221.0159928,1:05:34 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,132.7,0.31,,
221.1150116,1:05:34 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,132.7,0.31,,
221.2171639,1:05:34 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,132.7,0.31,,
221.3171111,1:05:34 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,132.7,0.31,,
221.4157515,1:05:34 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.31,6.78,36.53,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,132.7,0.31,,
221.5140473,1:05:34 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,132.7,0.31,,
221.6143484,1:05:34 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,132.7,0.31,,
221.7152971,1:05:35 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,67.4,149.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.7,0.31,,
221.8152598,1:05:35 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,67.4,148.9,25.1,21.84,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.7,0.31,,
221.9151756,1:05:35 PM,0.1971,1.271,0.1451,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.7,0.31,,
222.0152361,1:05:35 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.93,60.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.7,0.31,,
222.1144694,1:05:35 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,132.7,0.31,,
222.2143367,1:05:35 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,132.7,0.31,,
222.3142953,1:05:35 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,132.1,0.31,,
222.414858,1:05:35 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,132.1,0.31,,
222.5181981,1:05:35 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,132.1,0.31,,
222.6180145,1:05:35 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,132.1,0.31,,
222.7139613,1:05:36 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,132.1,0.31,,
222.8146665,1:05:36 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.27,6.74,36.54,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,132.1,0.31,,
222.9156122,1:05:36 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,66.2,148.9,25.1,21.83,21.83,21.83,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,132.1,0.31,,
223.0164309,1:05:36 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,66.2,148.9,25.1,21.83,21.83,21.83,0.13,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,132.1,0.31,,
223.1162638,1:05:36 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,66.2,148.9,25.1,21.83,21.83,21.83,0.13,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,132.1,0.31,,
223.2164222,1:05:36 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,66.2,148.9,25.1,21.83,21.83,21.83,0.13,0.13,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,132.1,0.31,,
223.3154346,1:05:36 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.13,0.13,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,132.1,0.31,,
223.4153814,1:05:36 PM,0.2007,1.295,0.1487,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.13,0.13,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,132.1,0.31,,
223.5151458,1:05:36 PM,0.2041,1.295,0.1521,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.13,0.13,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,132.1,0.31,,
223.6157433,1:05:36 PM,0.2041,1.295,0.1521,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.13,0.13,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,132.1,0.31,,
223.7139689,1:05:37 PM,0.2041,1.295,0.1521,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.13,0.13,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,131.5,0.31,,
223.8186788,1:05:37 PM,0.2041,1.295,0.1521,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.13,0.13,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,131.5,0.31,,
223.9152955,1:05:37 PM,0.2041,1.295,0.1521,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.13,0.13,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,131.5,0.31,,
224.0152506,1:05:37 PM,0.2041,1.316,0.1521,35.13,35.08,35.01,22.44,47.91,47.91,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.13,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,131.5,0.31,,
224.1140859,1:05:37 PM,0.2041,1.316,0.1521,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.13,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,131.5,0.31,,
224.2189894,1:05:37 PM,0.2041,1.316,0.1521,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,131.5,0.31,,
224.3188059,1:05:37 PM,0.2041,1.316,0.1521,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,131.5,0.31,,
224.41896,1:05:37 PM,0.2041,1.316,0.1521,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,131.5,0.31,,
224.5144178,1:05:37 PM,0.2041,1.316,0.1521,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,65.1,148.2,25.1,21.83,21.83,21.83,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,131.5,0.31,,
224.6182151,1:05:37 PM,0.2041,1.316,0.1521,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.83,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,131.5,0.31,,
224.7181239,1:05:38 PM,0.2041,1.316,0.1521,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,131.5,0.31,,
224.8143685,1:05:38 PM,0.2041,1.316,0.1521,35.13,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,131.5,0.31,,
224.9143172,1:05:38 PM,0.2041,1.316,0.1521,35.12,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,131.5,0.31,,
225.0143389,1:05:38 PM,0.2050,1.316,0.1530,35.12,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,131.5,0.31,,
225.1140961,1:05:38 PM,0.2050,1.316,0.1530,35.12,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,131.1,0.31,,
225.2147452,1:05:38 PM,0.2050,1.316,0.1530,35.12,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.1,0.31,,
225.3149838,1:05:38 PM,0.2050,1.316,0.1530,35.12,35.08,35.01,22.44,47.91,47.93,47.94,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.1,0.31,,
225.4183293,1:05:38 PM,0.2050,1.316,0.1530,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.1,0.31,,
225.5184,1:05:38 PM,0.2050,1.322,0.1530,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,131.1,0.31,,
225.6142549,1:05:38 PM,0.2050,1.322,0.1530,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.20,6.68,36.53,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,131.1,0.31,,
225.7143857,1:05:39 PM,0.2050,1.322,0.1530,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,131.1,0.31,,
225.8151489,1:05:39 PM,0.2050,1.322,0.1530,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.94,60.5,0.00,0.00,0.00,23.6,22.1,23.0,0,0,0.00,131.1,0.31,,
225.9151844,1:05:39 PM,0.2050,1.322,0.1530,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,64.8,147.1,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,131.1,0.31,,
226.0143423,1:05:39 PM,0.2093,1.322,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,131.1,0.31,,
226.1143943,1:05:39 PM,0.2093,1.322,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,131.1,0.31,,
226.2171189,1:05:39 PM,0.2093,1.322,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,131.1,0.31,,
226.3168966,1:05:39 PM,0.2093,1.322,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,131.1,0.31,,
226.4168411,1:05:39 PM,0.2093,1.322,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,131.1,0.31,,
226.5167963,1:05:39 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.4,0.31,,
226.6167615,1:05:39 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.4,0.31,,
226.7167079,1:05:40 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,130.4,0.31,,
226.8169791,1:05:40 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.12,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,130.4,0.31,,
226.9170349,1:05:40 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.13,6.63,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.11,0.12,21.92,60.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,130.4,0.31,,
227.0170849,1:05:40 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.11,0.11,21.92,60.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,130.4,0.31,,
227.114833,1:05:40 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.11,0.11,21.92,60.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,130.4,0.31,,
227.2160262,1:05:40 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.11,0.11,21.92,60.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,130.4,0.31,,
227.3159573,1:05:40 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,63.5,145.7,25.1,21.83,21.83,21.82,0.11,0.11,21.92,60.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,130.4,0.31,,
227.4148034,1:05:40 PM,0.2093,1.350,0.1573,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.92,60.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,130.4,0.31,,
227.5151633,1:05:40 PM,0.2140,1.350,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.92,60.5,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,130.4,0.31,,
227.6146798,1:05:40 PM,0.2140,1.350,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.92,60.5,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,130.4,0.31,,
227.7146271,1:05:41 PM,0.2140,1.350,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.92,60.5,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,130.4,0.31,,
227.8144724,1:05:41 PM,0.2140,1.350,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.92,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,130.4,0.31,,
227.9191903,1:05:41 PM,0.2140,1.350,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
228.0145302,1:05:41 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
228.1174132,1:05:41 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.96,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
228.2174409,1:05:41 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.9,0.30,,
228.3175714,1:05:41 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.9,0.30,,
228.4180337,1:05:41 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.9,0.30,,
228.5180281,1:05:41 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.9,0.30,,
228.6150452,1:05:41 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.9,0.30,,
228.7191941,1:05:42 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,62.1,144.7,25.1,21.83,21.83,21.82,0.11,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.9,0.30,,
228.8190612,1:05:42 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.83,21.82,0.12,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.9,0.30,,
228.9162447,1:05:42 PM,0.2140,1.380,0.1620,35.12,35.08,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.83,21.82,0.12,0.11,21.96,60.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.9,0.30,,
229.0164603,1:05:42 PM,0.2151,1.388,0.1631,35.12,35.08,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.83,21.82,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,129.9,0.30,,
229.1177693,1:05:42 PM,0.2151,1.388,0.1631,35.12,35.07,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.83,21.82,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,129.9,0.30,,
229.2160727,1:05:42 PM,0.2151,1.388,0.1631,35.12,35.07,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.83,21.82,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,129.9,0.30,,
229.3161541,1:05:42 PM,0.2151,1.388,0.1631,35.12,35.07,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.82,21.82,0.12,0.12,21.96,60.5,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,129.7,0.30,,
229.4163795,1:05:42 PM,0.2151,1.388,0.1631,35.12,35.07,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.7,0.30,,
229.5163376,1:05:42 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.93,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.7,0.30,,
229.6163541,1:05:42 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.91,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.7,0.30,,
229.7162694,1:05:43 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.91,47.93,47.94,3.03,6.56,36.52,61.8,144.2,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.7,0.30,,
229.8162695,1:05:43 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,61.8,144.2,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.7,0.30,,
229.9173214,1:05:43 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,61.8,144.2,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.7,0.30,,
230.0187993,1:05:43 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,61.8,144.2,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.7,0.30,,
230.1189601,1:05:43 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,61.8,144.2,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.7,0.30,,
230.216042,1:05:43 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.7,0.30,,
230.3172919,1:05:43 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.7,0.30,,
230.4182321,1:05:43 PM,0.2152,1.388,0.1632,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.12,0.12,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.7,0.30,,
230.5146097,1:05:43 PM,0.2190,1.388,0.1670,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.12,0.13,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.7,0.30,,
230.6148099,1:05:43 PM,0.2190,1.388,0.1670,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.12,0.13,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.7,0.30,,
230.7189395,1:05:44 PM,0.2190,1.388,0.1670,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.13,0.13,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.6,0.30,,
230.8171495,1:05:44 PM,0.2190,1.388,0.1670,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.13,0.13,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.6,0.30,,
230.9172407,1:05:44 PM,0.2190,1.388,0.1670,35.12,35.07,35.01,22.44,47.91,47.93,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.13,0.13,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,129.6,0.30,,
231.0173033,1:05:44 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.13,0.13,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,129.6,0.30,,
231.1143001,1:05:44 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.99,6.66,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.13,0.13,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,129.6,0.30,,
231.2143226,1:05:44 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.13,0.13,21.95,60.6,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,129.6,0.30,,
231.3144995,1:05:44 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.13,0.13,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.6,0.30,,
