ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
231.4162264,1:05:44 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.13,0.13,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.6,0.30,,
231.5159605,1:05:44 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.7,146.4,25.1,21.83,21.82,21.82,0.14,0.13,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.6,0.30,,
231.6159061,1:05:44 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.14,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.6,0.30,,
231.7160645,1:05:45 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.14,21.92,60.6,0.00,0.00,0.00,23.6,21.9,23.8,0,0,0.00,129.6,0.30,,
231.816118,1:05:45 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.14,21.92,60.6,0.00,0.00,0.00,23.6,21.9,23.8,0,0,0.00,129.6,0.30,,
231.9188818,1:05:45 PM,0.2190,1.413,0.1670,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.14,21.92,60.6,0.00,0.00,0.00,23.6,21.9,23.8,0,0,0.00,129.6,0.30,,
232.0142151,1:05:45 PM,0.2201,1.413,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.14,21.92,60.6,0.00,0.00,0.00,23.6,21.9,23.8,0,0,0.00,129.6,0.30,,
232.116442,1:05:45 PM,0.2201,1.413,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.14,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.8,0.30,,
232.2162306,1:05:45 PM,0.2201,1.413,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.14,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.8,0.30,,
232.3161779,1:05:45 PM,0.2201,1.413,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.94,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.14,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.8,0.30,,
232.4162629,1:05:45 PM,0.2201,1.413,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.15,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.8,0.30,,
232.5159089,1:05:45 PM,0.2201,1.420,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.14,0.15,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.8,0.30,,
232.616308,1:05:45 PM,0.2201,1.420,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.15,0.15,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.8,0.30,,
232.7163517,1:05:46 PM,0.2201,1.420,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.15,0.15,21.92,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.8,0.30,,
232.8169066,1:05:46 PM,0.2201,1.420,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.15,0.15,21.92,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.8,0.30,,
232.9177873,1:05:46 PM,0.2201,1.420,0.1681,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.4,146.7,25.1,21.83,21.82,21.82,0.15,0.15,21.92,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.8,0.30,,
233.0190884,1:05:46 PM,0.2204,1.420,0.1684,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.15,0.15,21.92,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.8,0.30,,
233.1142639,1:05:46 PM,0.2204,1.420,0.1684,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.15,0.15,21.92,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.8,0.30,,
233.2164338,1:05:46 PM,0.2204,1.420,0.1684,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.15,0.15,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.8,0.30,,
233.3143061,1:05:46 PM,0.2204,1.420,0.1684,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.15,0.15,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.8,0.30,,
233.4173497,1:05:46 PM,0.2204,1.420,0.1684,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.15,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.8,0.30,,
233.517296,1:05:46 PM,0.2203,1.422,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.15,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.9,0.30,,
233.6189188,1:05:46 PM,0.2203,1.422,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.16,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
233.7141332,1:05:47 PM,0.2203,1.422,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.16,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
233.8182569,1:05:47 PM,0.2203,1.422,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.16,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
233.9141051,1:05:47 PM,0.2203,1.422,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,2.97,6.67,36.52,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.16,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
234.0141596,1:05:47 PM,0.2203,1.421,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.16,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.9,0.30,,
234.1180429,1:05:47 PM,0.2203,1.421,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.16,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.9,0.30,,
234.2145326,1:05:47 PM,0.2203,1.421,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.16,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.9,0.30,,
234.3142647,1:05:47 PM,0.2203,1.421,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,60.3,147.2,25.1,21.83,21.82,21.82,0.16,0.17,21.90,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.9,0.30,,
234.4142796,1:05:47 PM,0.2203,1.421,0.1683,35.12,35.07,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.16,0.17,21.90,60.6,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.9,0.30,,
234.5165574,1:05:47 PM,0.2163,1.421,0.1643,35.12,35.07,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.16,0.17,21.90,60.6,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.9,0.30,,
234.6165021,1:05:47 PM,0.2163,1.421,0.1643,35.12,35.06,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.17,0.17,21.90,60.6,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.9,0.30,,
234.7168927,1:05:48 PM,0.2163,1.421,0.1643,35.12,35.06,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.17,0.17,21.90,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.9,0.30,,
234.8166284,1:05:48 PM,0.2163,1.421,0.1643,35.12,35.06,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.17,0.17,21.90,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.9,0.30,,
234.9173542,1:05:48 PM,0.2163,1.421,0.1643,35.12,35.06,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.17,0.17,21.90,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.7,0.30,,
235.0144209,1:05:48 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.17,0.17,21.90,60.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.7,0.30,,
235.1147807,1:05:48 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.91,47.91,47.93,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.17,0.17,21.93,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.7,0.30,,
235.2148251,1:05:48 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.17,0.17,21.93,60.6,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.7,0.30,,
235.314067,1:05:48 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.04,6.69,36.49,61.5,147.9,25.1,21.83,21.82,21.82,0.18,0.17,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.7,0.30,,
235.4192541,1:05:48 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,61.5,147.9,25.1,21.83,21.82,21.82,0.18,0.17,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.7,0.30,,
235.5142363,1:05:48 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,61.5,147.9,25.1,21.83,21.82,21.82,0.18,0.18,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.7,0.30,,
235.6140818,1:05:48 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,61.5,147.9,25.1,21.83,21.82,21.82,0.18,0.18,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.7,0.30,,
235.7191495,1:05:49 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,61.5,147.9,25.1,21.83,21.82,21.82,0.18,0.18,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.7,0.30,,
235.8141042,1:05:49 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.18,0.18,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.7,0.30,,
235.9172795,1:05:49 PM,0.2163,1.395,0.1643,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.18,0.18,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.7,0.30,,
236.0185982,1:05:49 PM,0.2182,1.395,0.1662,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.18,0.18,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.7,0.30,,
236.1145464,1:05:49 PM,0.2182,1.395,0.1662,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.18,0.18,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.7,0.30,,
236.2147287,1:05:49 PM,0.2182,1.395,0.1662,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.18,0.19,21.93,60.7,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.8,0.30,,
236.3146188,1:05:49 PM,0.2182,1.395,0.1662,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.18,0.19,21.93,60.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,129.8,0.30,,
236.4144519,1:05:49 PM,0.2182,1.395,0.1662,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.18,0.19,21.93,60.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,129.8,0.30,,
236.517147,1:05:49 PM,0.2182,1.408,0.1662,35.12,35.06,35.01,22.44,47.93,47.91,47.96,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.19,0.19,21.93,60.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,129.8,0.30,,
236.6172883,1:05:49 PM,0.2182,1.408,0.1662,35.12,35.06,35.01,22.44,47.91,47.91,47.94,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.19,0.19,21.93,60.7,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,129.8,0.30,,
236.7171742,1:05:50 PM,0.2182,1.408,0.1662,35.12,35.06,35.01,22.44,47.91,47.91,47.94,3.01,6.89,36.51,60.9,152.5,25.1,21.83,21.82,21.82,0.19,0.19,21.93,60.7,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,129.8,0.30,,
236.8187139,1:05:50 PM,0.2182,1.408,0.1662,35.12,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,60.9,152.5,25.1,21.82,21.82,21.82,0.19,0.19,21.93,60.7,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,129.8,0.30,,
236.9163984,1:05:50 PM,0.2182,1.408,0.1662,35.12,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,60.9,152.5,25.1,21.82,21.82,21.82,0.19,0.19,21.93,60.7,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,129.8,0.30,,
237.0172326,1:05:50 PM,0.2183,1.408,0.1663,35.12,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,60.9,152.5,25.1,21.82,21.82,21.82,0.19,0.19,21.93,60.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.8,0.30,,
237.114786,1:05:50 PM,0.2183,1.408,0.1663,35.12,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.19,0.19,21.92,60.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.8,0.30,,
237.2164377,1:05:50 PM,0.2183,1.408,0.1663,35.12,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.19,21.92,60.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.8,0.30,,
237.3175474,1:05:50 PM,0.2183,1.408,0.1663,35.12,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.19,21.92,60.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.8,0.30,,
237.4164165,1:05:50 PM,0.2183,1.408,0.1663,35.11,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.8,0.30,,
237.5147425,1:05:50 PM,0.2102,1.408,0.1582,35.11,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.8,0.30,,
237.6160553,1:05:50 PM,0.2102,1.408,0.1582,35.11,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.9,0.30,,
237.7160582,1:05:51 PM,0.2102,1.408,0.1582,35.11,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.9,0.30,,
237.8165437,1:05:51 PM,0.2102,1.408,0.1582,35.11,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.9,0.30,,
237.9164057,1:05:51 PM,0.2102,1.408,0.1582,35.11,35.06,35.01,22.44,47.91,47.91,47.94,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.9,0.30,,
238.0167307,1:05:51 PM,0.2102,1.356,0.1582,35.11,35.06,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.9,0.30,,
238.1166789,1:05:51 PM,0.2102,1.356,0.1582,35.11,35.06,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.9,0.30,,
238.2166263,1:05:51 PM,0.2102,1.356,0.1582,35.11,35.06,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
238.3167108,1:05:51 PM,0.2102,1.356,0.1582,35.11,35.06,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
238.4167307,1:05:51 PM,0.2102,1.356,0.1582,35.11,35.06,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
238.5174032,1:05:51 PM,0.2102,1.356,0.1582,35.11,35.06,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.2,155.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
238.6172673,1:05:51 PM,0.2102,1.356,0.1582,35.11,35.06,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.9,0.30,,
238.7166427,1:05:52 PM,0.2102,1.356,0.1582,35.11,35.06,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.9,0.30,,
238.8168667,1:05:52 PM,0.2102,1.356,0.1582,35.11,35.05,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.9,0.30,,
238.9140839,1:05:52 PM,0.2102,1.356,0.1582,35.11,35.05,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.92,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.9,0.30,,
239.0175327,1:05:52 PM,0.2081,1.356,0.1561,35.11,35.05,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.5,0.30,,
239.1177505,1:05:52 PM,0.2081,1.356,0.1561,35.11,35.05,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.5,0.30,,
239.2183596,1:05:52 PM,0.2081,1.356,0.1561,35.11,35.05,35.01,22.44,47.71,47.79,47.67,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.5,0.30,,
239.3165315,1:05:52 PM,0.2081,1.356,0.1561,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.5,0.30,,
239.4162872,1:05:52 PM,0.2081,1.356,0.1561,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.5,0.30,,
239.5164375,1:05:52 PM,0.2081,1.342,0.1561,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.15,7.13,36.49,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.5,0.30,,
239.6191447,1:05:52 PM,0.2081,1.342,0.1561,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.5,0.30,,
239.7166967,1:05:53 PM,0.2081,1.342,0.1561,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.5,0.30,,
239.8144187,1:05:53 PM,0.2081,1.342,0.1561,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,63.8,157.7,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.5,0.30,,
239.9150625,1:05:53 PM,0.2081,1.342,0.1561,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.5,0.30,,
240.0164588,1:05:53 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.5,0.30,,
240.1183256,1:05:53 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
240.2181021,1:05:53 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
240.3167164,1:05:53 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
240.4165119,1:05:53 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.8,0.30,,
240.5166916,1:05:53 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.8,0.30,,
240.6158756,1:05:53 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.93,47.60,47.57,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.8,0.30,,
240.7172097,1:05:54 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.91,47.91,47.94,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.8,0.30,,
240.8140964,1:05:54 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.91,47.91,47.94,3.19,7.35,36.48,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.90,60.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.8,0.30,,
240.9174823,1:05:54 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,65.0,162.6,25.1,21.82,21.82,21.82,0.18,0.18,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.8,0.30,,
241.018216,1:05:54 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,65.0,162.6,25.1,21.82,21.82,21.82,0.17,0.18,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.8,0.30,,
241.1172352,1:05:54 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,65.0,162.6,25.1,21.82,21.82,21.82,0.17,0.18,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.8,0.30,,
241.2141207,1:05:54 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,65.0,162.6,25.1,21.82,21.82,21.82,0.17,0.17,21.93,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.8,0.30,,
241.3142704,1:05:54 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.17,0.17,21.93,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.8,0.30,,
241.4167181,1:05:54 PM,0.2044,1.318,0.1524,35.11,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.17,0.17,21.93,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.8,0.30,,
241.5170856,1:05:54 PM,0.1955,1.318,0.1435,35.11,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.17,0.17,21.93,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.8,0.30,,
241.6173535,1:05:54 PM,0.1955,1.318,0.1435,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.17,0.17,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,129.8,0.30,,
241.717384,1:05:55 PM,0.1955,1.318,0.1435,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.17,0.17,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,129.8,0.30,,
241.8179271,1:05:55 PM,0.1955,1.318,0.1435,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.17,0.17,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,129.4,0.30,,
241.9192318,1:05:55 PM,0.1955,1.318,0.1435,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.17,0.17,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,129.4,0.30,,
242.0161669,1:05:55 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.17,0.16,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
242.1183442,1:05:55 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.17,0.16,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
242.2145851,1:05:55 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.16,0.16,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
242.3185883,1:05:55 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.16,0.16,21.93,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
242.4181851,1:05:55 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.16,0.16,21.93,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.4,0.30,,
242.5188539,1:05:55 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.16,0.16,21.93,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.4,0.30,,
242.6187686,1:05:55 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.0,164.5,25.1,21.82,21.82,21.82,0.16,0.16,21.93,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.4,0.30,,
242.7170493,1:05:56 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.93,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.4,0.30,,
242.8175283,1:05:56 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.4,0.30,,
242.9174792,1:05:56 PM,0.1954,1.261,0.1434,35.10,35.05,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.4,0.30,,
243.0187016,1:05:56 PM,0.1939,1.261,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.4,0.30,,
243.1186441,1:05:56 PM,0.1939,1.261,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.4,0.30,,
243.2186358,1:05:56 PM,0.1939,1.261,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.5,0.30,,
243.3187251,1:05:56 PM,0.1939,1.261,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.5,0.30,,
243.4164036,1:05:56 PM,0.1939,1.261,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.94,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.5,0.30,,
243.5167252,1:05:56 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.5,0.30,,
243.6180321,1:05:56 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.38,7.50,36.50,68.5,164.9,25.1,21.82,21.82,21.82,0.16,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.5,0.30,,
243.7188383,1:05:57 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,68.5,164.9,25.1,21.82,21.82,21.82,0.14,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.5,0.30,,
243.8189444,1:05:57 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,68.5,164.9,25.1,21.82,21.82,21.82,0.14,0.16,21.91,60.8,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.5,0.30,,
243.9173888,1:05:57 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,68.5,164.9,25.1,21.82,21.82,21.82,0.14,0.14,21.91,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.5,0.30,,
244.0175829,1:05:57 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,68.5,164.9,25.1,21.82,21.82,21.82,0.14,0.14,21.91,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.5,0.30,,
244.1183585,1:05:57 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.14,0.14,21.91,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.5,0.30,,
244.2182262,1:05:57 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.14,0.14,21.91,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.5,0.30,,
244.3189709,1:05:57 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.14,0.14,21.91,60.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
244.4190991,1:05:57 PM,0.1939,1.251,0.1419,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.14,0.14,21.91,60.8,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
244.5169535,1:05:57 PM,0.1856,1.251,0.1336,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.14,0.14,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
244.6172219,1:05:57 PM,0.1856,1.251,0.1336,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.14,0.14,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
244.7181513,1:05:58 PM,0.1856,1.251,0.1336,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.14,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,129.5,0.30,,
244.8180973,1:05:58 PM,0.1856,1.251,0.1336,35.10,35.04,35.01,22.44,47.91,47.91,47.93,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.14,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,129.5,0.30,,
244.9148925,1:05:58 PM,0.1856,1.251,0.1336,35.10,35.04,35.01,22.44,47.93,47.93,47.96,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.12,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,129.5,0.30,,
245.0150071,1:05:58 PM,0.1856,1.197,0.1336,35.10,35.04,35.01,22.44,47.93,47.93,47.96,3.54,7.73,36.49,71.5,170.5,25.1,21.82,21.82,21.82,0.12,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,129.5,0.30,,
245.1164913,1:05:58 PM,0.1856,1.197,0.1336,35.10,35.04,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,71.5,170.5,25.1,21.82,21.82,21.82,0.12,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
245.2160868,1:05:58 PM,0.1856,1.197,0.1336,35.10,35.04,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,71.5,170.5,25.1,21.82,21.82,21.82,0.12,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
245.3160354,1:05:58 PM,0.1856,1.197,0.1336,35.10,35.04,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,71.5,170.5,25.1,21.82,21.82,21.82,0.12,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
245.4155947,1:05:58 PM,0.1856,1.197,0.1336,35.10,35.04,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,71.5,170.5,25.1,21.82,21.82,21.82,0.12,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.5,0.30,,
245.5160464,1:05:58 PM,0.1826,1.197,0.1306,35.10,35.04,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.82,21.82,0.12,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.5,0.30,,
245.6161347,1:05:58 PM,0.1826,1.197,0.1306,35.10,35.04,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.82,21.82,0.11,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.5,0.30,,
245.7159412,1:05:59 PM,0.1826,1.197,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.82,21.82,0.11,0.12,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,129.5,0.30,,
245.8161725,1:05:59 PM,0.1826,1.197,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.82,21.82,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.5,0.30,,
245.9165323,1:05:59 PM,0.1826,1.197,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.82,21.82,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.5,0.30,,
246.0141359,1:05:59 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.82,21.82,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,128.9,0.30,,
246.1141351,1:05:59 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.83,21.82,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,128.9,0.30,,
246.2183721,1:05:59 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.96,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.83,21.82,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,128.9,0.30,,
246.3184353,1:05:59 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.83,21.82,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,128.9,0.30,,
246.4147772,1:05:59 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.83,21.82,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,128.9,0.30,,
246.5145732,1:05:59 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.83,21.82,0.11,0.11,21.92,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,128.9,0.30,,
246.6142913,1:05:59 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.83,21.82,0.11,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,128.9,0.30,,
246.7142779,1:06:00 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.83,21.82,0.11,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,128.9,0.30,,
246.8141833,1:06:00 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.7,175.9,25.1,21.82,21.83,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,128.9,0.30,,
246.9141615,1:06:00 PM,0.1826,1.178,0.1306,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.83,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,128.9,0.30,,
247.0142336,1:06:00 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.83,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,128.9,0.30,,
247.1190225,1:06:00 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.83,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,128.9,0.30,,
247.21897,1:06:00 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.83,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,128.9,0.30,,
247.3189175,1:06:00 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,129.6,0.30,,
247.4190507,1:06:00 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.6,0.30,,
247.5188523,1:06:00 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.6,0.30,,
247.6168197,1:06:00 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.6,0.30,,
247.7167688,1:06:01 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,129.6,0.30,,
247.8167146,1:06:01 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.58,7.96,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,129.6,0.30,,
247.9166613,1:06:01 PM,0.1832,1.182,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,129.6,0.30,,
248.0168335,1:06:01 PM,0.1832,1.181,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,129.6,0.30,,
248.1167171,1:06:01 PM,0.1832,1.181,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,129.6,0.30,,
248.2168569,1:06:01 PM,0.1832,1.181,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,72.4,175.9,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.6,0.30,,
248.3166607,1:06:01 PM,0.1832,1.181,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.6,0.30,,
248.4166411,1:06:01 PM,0.1832,1.181,0.1312,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.6,0.30,,
248.5182535,1:06:01 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.10,0.09,21.89,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.6,0.30,,
248.6183545,1:06:01 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.10,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.6,0.30,,
248.7181708,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.3,0.30,,
248.8183915,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.3,0.30,,
248.9168083,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.6,22.3,23.6,0,0,0.00,129.3,0.30,,
249.0184549,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.6,22.3,23.6,0,0,0.00,129.3,0.30,,
249.11864,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.6,22.3,23.6,0,0,0.00,129.3,0.30,,
249.2149056,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.75,8.11,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.6,22.3,23.6,0,0,0.00,129.3,0.30,,
249.3146293,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.44,47.93,47.93,47.94,3.82,8.28,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.3,0.30,,
249.4158719,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.3,0.30,,
249.5192615,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.3,0.30,,
249.6189095,1:06:02 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,76.0,179.2,25.1,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.3,0.30,,
249.7186772,1:06:03 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.3,0.30,,
249.8188135,1:06:03 PM,0.1746,1.126,0.1226,35.09,35.03,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.3,0.30,,
249.9184118,1:06:03 PM,0.1746,1.126,0.1226,35.08,35.02,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.3,0.30,,
250.0167633,1:06:03 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.3,0.30,,
250.1166359,1:06:03 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,129.5,0.30,,
250.2169348,1:06:03 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,129.5,0.30,,
250.3180842,1:06:03 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.09,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,129.5,0.30,,
250.418243,1:06:03 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.43,47.93,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.10,21.91,60.9,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,129.5,0.30,,
250.5179937,1:06:03 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.43,47.91,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.5,0.30,,
250.6143588,1:06:03 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.43,47.91,47.93,47.94,3.82,8.28,36.48,77.3,182.1,25.0,21.82,21.82,21.82,0.09,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.5,0.30,,
250.7185111,1:06:04 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.43,47.91,47.93,47.94,3.82,8.34,36.49,77.3,182.1,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.5,0.30,,
250.8187842,1:06:04 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.43,47.91,47.93,47.94,3.82,8.34,36.49,77.3,182.1,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.5,0.30,,
250.9189047,1:06:04 PM,0.1715,1.106,0.1195,35.08,35.02,35.01,22.44,47.91,47.93,47.94,3.82,8.34,36.49,77.3,182.1,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.5,0.30,,
251.01886,1:06:04 PM,0.1711,1.104,0.1191,35.08,35.02,35.01,22.44,47.91,47.93,47.94,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.5,0.30,,
251.1188054,1:06:04 PM,0.1711,1.104,0.1191,35.08,35.02,35.01,22.44,47.91,47.93,47.94,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.5,0.30,,
251.2141727,1:06:04 PM,0.1711,1.104,0.1191,35.08,35.02,35.01,22.44,47.91,47.93,47.94,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.5,0.30,,
251.3189848,1:06:04 PM,0.1711,1.104,0.1191,35.08,35.02,35.01,22.44,47.91,47.93,47.94,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.5,0.30,,
251.4185075,1:06:04 PM,0.1711,1.104,0.1191,35.08,35.02,35.01,22.44,47.91,47.93,47.94,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.5,0.30,,
251.5151571,1:06:04 PM,0.1710,1.104,0.1190,35.08,35.02,35.01,22.44,47.91,47.93,47.94,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,129.2,0.30,,
251.6192909,1:06:04 PM,0.1710,1.104,0.1190,35.08,35.02,35.01,22.44,47.91,47.93,47.94,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.2,0.30,,
251.7167979,1:06:05 PM,0.1710,1.104,0.1190,35.08,35.02,35.01,22.44,47.91,47.93,47.94,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.2,0.30,,
251.8171599,1:06:05 PM,0.1710,1.104,0.1190,35.08,35.02,35.01,22.44,47.93,47.93,47.96,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.2,0.30,,
251.9172487,1:06:05 PM,0.1710,1.104,0.1190,35.08,35.02,35.01,22.44,47.93,47.93,47.96,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.2,0.30,,
252.015224,1:06:05 PM,0.1710,1.103,0.1190,35.08,35.02,35.01,22.44,47.93,47.93,47.96,3.82,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,129.2,0.30,,
252.1151013,1:06:05 PM,0.1710,1.103,0.1190,35.08,35.02,35.01,22.44,47.93,47.93,47.96,4.01,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,129.2,0.30,,
252.2155582,1:06:05 PM,0.1710,1.103,0.1190,35.08,35.02,35.01,22.44,47.93,47.93,47.96,4.01,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,129.2,0.30,,
252.3149382,1:06:05 PM,0.1710,1.103,0.1190,35.08,35.02,35.01,22.44,47.93,47.93,47.96,4.01,8.34,36.49,77.5,182.6,25.0,21.82,21.82,21.82,0.10,0.10,21.89,60.9,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,129.2,0.30,,
252.415089,1:06:05 PM,0.1710,1.103,0.1190,35.08,35.02,35.01,22.44,47.93,47.93,47.96,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,129.2,0.30,,
252.5154091,1:06:05 PM,0.1623,1.103,0.1103,35.08,35.02,35.01,22.43,47.93,47.93,47.96,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,129.2,0.30,,
252.615926,1:06:05 PM,0.1623,1.103,0.1103,35.08,35.02,35.01,22.43,47.93,47.93,47.96,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,129.2,0.30,,
252.7159932,1:06:06 PM,0.1623,1.103,0.1103,35.08,35.02,35.01,22.43,47.93,47.93,47.96,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.3,23.1,0,0,0.00,129.2,0.30,,
252.8174947,1:06:06 PM,0.1623,1.103,0.1103,35.08,35.02,35.01,22.43,47.93,47.93,47.96,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.2,0.30,,
252.9184892,1:06:06 PM,0.1623,1.103,0.1103,35.08,35.02,35.01,22.43,47.93,47.93,47.96,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.1,0.30,,
253.016342,1:06:06 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.93,47.93,47.96,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.1,0.30,,
253.1180863,1:06:06 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.93,47.93,47.96,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.1,0.30,,
253.217889,1:06:06 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.79,47.76,47.86,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.1,0.30,,
253.3190711,1:06:06 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.79,47.76,47.86,4.01,8.34,36.49,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.1,0.30,,
253.4190905,1:06:06 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.1,0.30,,
253.5190844,1:06:06 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.1,0.30,,
253.6141976,1:06:06 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,129.1,0.30,,
253.7156059,1:06:07 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,81.7,183.2,25.0,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,129.1,0.30,,
253.8157209,1:06:07 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,129.1,0.30,,
253.9157777,1:06:07 PM,0.1623,1.047,0.1103,35.08,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.1,0.30,,
254.0170939,1:06:07 PM,0.1551,1.047,0.1031,35.08,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.1,0.30,,
254.1185239,1:06:07 PM,0.1551,1.047,0.1031,35.07,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.1,0.30,,
254.2144659,1:06:07 PM,0.1551,1.047,0.1031,35.07,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,129.1,0.30,,
254.3147714,1:06:07 PM,0.1551,1.047,0.1031,35.07,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
