ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
254.4145025,1:06:07 PM,0.1551,1.047,0.1031,35.07,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
254.5148217,1:06:07 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.79,47.76,47.86,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
254.6153828,1:06:07 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
254.7143425,1:06:08 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.20,8.51,36.50,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
254.8147586,1:06:08 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
254.9164255,1:06:08 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
255.0167436,1:06:08 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,129.4,0.30,,
255.1143126,1:06:08 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.5,187.2,25.1,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.4,0.30,,
255.2164258,1:06:08 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.10,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.4,0.30,,
255.3142441,1:06:08 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.10,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.4,0.30,,
255.4142422,1:06:08 PM,0.1550,1.000,0.1030,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,129.4,0.30,,
255.5189917,1:06:08 PM,0.1542,1.000,0.1022,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,129.4,0.30,,
255.6142467,1:06:08 PM,0.1542,1.000,0.1022,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,129.4,0.30,,
255.7147021,1:06:09 PM,0.1542,1.000,0.1022,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.0,0,0,0.00,130.0,0.30,,
255.814871,1:06:09 PM,0.1542,1.000,0.1022,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.0,0,0,0.00,130.0,0.30,,
255.9153575,1:06:09 PM,0.1542,1.000,0.1022,35.07,35.02,35.01,22.43,47.93,47.93,47.94,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.0,0.30,,
256.0145915,1:06:09 PM,0.1542,0.995,0.1022,35.07,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.0,0.30,,
256.1145474,1:06:09 PM,0.1542,0.995,0.1022,35.07,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.0,0.30,,
256.2165702,1:06:09 PM,0.1542,0.995,0.1022,35.07,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,130.0,0.30,,
256.3176078,1:06:09 PM,0.1542,0.995,0.1022,35.07,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,130.0,0.30,,
256.4170137,1:06:09 PM,0.1542,0.995,0.1022,35.07,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,130.0,0.30,,
256.5172322,1:06:09 PM,0.1542,0.995,0.1022,35.07,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,85.9,187.8,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,130.0,0.30,,
256.615026,1:06:09 PM,0.1542,0.995,0.1022,35.07,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,130.0,0.30,,
256.7151934,1:06:10 PM,0.1542,0.995,0.1022,35.07,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,130.0,0.30,,
256.8142155,1:06:10 PM,0.1542,0.995,0.1022,35.07,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,130.0,0.30,,
256.9165494,1:06:10 PM,0.1542,0.995,0.1022,35.06,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,130.0,0.30,,
257.0172231,1:06:10 PM,0.1538,0.995,0.1018,35.06,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,130.0,0.30,,
257.1154979,1:06:10 PM,0.1538,0.995,0.1018,35.06,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,130.5,0.31,,
257.216176,1:06:10 PM,0.1538,0.995,0.1018,35.06,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,130.5,0.31,,
257.3165545,1:06:10 PM,0.1538,0.995,0.1018,35.06,35.02,35.01,22.43,47.60,47.76,47.98,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,130.5,0.31,,
257.4167088,1:06:10 PM,0.1538,0.995,0.1018,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.5,0.31,,
257.5172582,1:06:10 PM,0.1538,0.992,0.1018,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.23,8.56,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.5,0.31,,
257.6154104,1:06:10 PM,0.1538,0.992,0.1018,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,86.1,188.2,25.0,21.82,21.82,21.82,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.5,0.31,,
257.7162295,1:06:11 PM,0.1538,0.992,0.1018,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,86.1,188.2,25.0,21.82,21.82,21.81,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.5,0.31,,
257.8174851,1:06:11 PM,0.1538,0.992,0.1018,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,86.1,188.2,25.0,21.82,21.82,21.81,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,130.5,0.31,,
257.9169519,1:06:11 PM,0.1538,0.992,0.1018,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,86.1,188.2,25.0,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,130.5,0.31,,
258.0175293,1:06:11 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,130.5,0.31,,
258.1185295,1:06:11 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.3,23.2,0,0,0.00,130.5,0.31,,
258.2162657,1:06:11 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,130.5,0.31,,
258.3164419,1:06:11 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,130.5,0.31,,
258.4165628,1:06:11 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.3,23.4,0,0,0.00,131.3,0.31,,
258.5161492,1:06:11 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,131.3,0.31,,
258.6165481,1:06:11 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,131.3,0.31,,
258.7163787,1:06:12 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.79,47.76,47.62,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,131.3,0.31,,
258.8167808,1:06:12 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.77,47.77,47.71,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,131.3,0.31,,
258.9176405,1:06:12 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.77,47.77,47.71,4.44,8.59,36.48,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,131.3,0.31,,
259.0175889,1:06:12 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,131.3,0.31,,
259.1144393,1:06:12 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,131.3,0.31,,
259.2142936,1:06:12 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,131.3,0.31,,
259.3143744,1:06:12 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,90.3,189.0,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.3,0.31,,
259.4145471,1:06:12 PM,0.1466,0.945,0.0946,35.06,35.02,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.3,0.31,,
259.5188611,1:06:12 PM,0.1407,0.945,0.0887,35.06,35.02,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.82,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.3,0.31,,
259.6143054,1:06:12 PM,0.1407,0.945,0.0887,35.06,35.01,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.09,0.09,21.88,60.8,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.3,0.31,,
259.7191982,1:06:13 PM,0.1407,0.945,0.0887,35.06,35.01,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.09,0.09,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.3,0.31,,
259.8147097,1:06:13 PM,0.1407,0.945,0.0887,35.06,35.01,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.09,0.09,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.7,0.31,,
259.9150269,1:06:13 PM,0.1407,0.945,0.0887,35.06,35.01,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.10,0.09,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.7,0.31,,
260.0175869,1:06:13 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,131.7,0.31,,
260.1188543,1:06:13 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.77,47.77,47.71,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,131.7,0.31,,
260.2161597,1:06:13 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,131.7,0.31,,
260.3165449,1:06:13 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,131.7,0.31,,
260.4152018,1:06:13 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,131.7,0.31,,
260.5165356,1:06:13 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,131.7,0.31,,
260.6182101,1:06:13 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,94.2,192.6,25.1,21.82,21.81,21.81,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,131.7,0.31,,
260.7163237,1:06:14 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.10,0.10,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,131.7,0.31,,
260.8142454,1:06:14 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.10,0.11,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,131.7,0.31,,
260.915035,1:06:14 PM,0.1406,0.907,0.0886,35.06,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.10,0.11,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,131.7,0.31,,
261.0142958,1:06:14 PM,0.1388,0.907,0.0868,35.05,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.11,0.11,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,131.7,0.31,,
261.1173884,1:06:14 PM,0.1388,0.907,0.0868,35.05,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.11,0.11,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,131.7,0.31,,
261.2143715,1:06:14 PM,0.1388,0.907,0.0868,35.05,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.11,0.11,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,133.0,0.31,,
261.3155542,1:06:14 PM,0.1388,0.907,0.0868,35.05,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.11,0.11,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,133.0,0.31,,
261.4177716,1:06:14 PM,0.1388,0.907,0.0868,35.05,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.11,0.11,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,133.0,0.31,,
261.5142513,1:06:14 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.76,47.76,47.88,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.11,0.11,21.89,60.8,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,133.0,0.31,,
261.6175127,1:06:14 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,133.0,0.31,,
261.7177563,1:06:15 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.70,8.80,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.11,0.11,21.90,60.8,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,133.0,0.31,,
261.814356,1:06:15 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.13,0.11,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,133.0,0.31,,
261.915724,1:06:15 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.13,0.11,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,133.0,0.31,,
262.0162798,1:06:15 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,95.3,194.6,25.1,21.82,21.81,21.81,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.0,0.31,,
262.1168202,1:06:15 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.81,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.0,0.31,,
262.2165773,1:06:15 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.81,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.0,0.31,,
262.3161718,1:06:15 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.0,0.31,,
262.4154047,1:06:15 PM,0.1388,0.895,0.0868,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,133.0,0.31,,
262.5144016,1:06:15 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,133.0,0.31,,
262.6143386,1:06:15 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,133.0,0.31,,
262.7143171,1:06:16 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,133.0,0.31,,
262.8173036,1:06:16 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.77,47.74,47.52,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,133.0,0.31,,
262.9142596,1:06:16 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.76,47.74,47.86,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,133.0,0.31,,
263.0144573,1:06:16 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.76,47.74,47.86,4.98,8.87,36.50,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,133.0,0.31,,
263.1147944,1:06:16 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.0,0.31,,
263.2190522,1:06:16 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.0,0.31,,
263.319068,1:06:16 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.0,0.31,,
263.4161587,1:06:16 PM,0.1311,0.845,0.0791,35.05,35.01,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,100.9,196.3,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.0,0.31,,
263.514517,1:06:16 PM,0.1237,0.845,0.0717,35.05,35.01,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.0,0.31,,
263.6146763,1:06:16 PM,0.1237,0.845,0.0717,35.05,35.01,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.81,21.80,0.13,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.0,0.31,,
263.7164073,1:06:17 PM,0.1237,0.845,0.0717,35.05,35.01,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.81,21.80,0.12,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.0,0.31,,
263.8167307,1:06:17 PM,0.1237,0.845,0.0717,35.04,35.00,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.81,21.80,0.12,0.13,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.0,0.31,,
263.9164667,1:06:17 PM,0.1237,0.845,0.0717,35.04,35.00,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.81,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.0,0.31,,
264.0145708,1:06:17 PM,0.1236,0.798,0.0716,35.04,35.00,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.81,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.8,0.31,,
264.1155693,1:06:17 PM,0.1236,0.798,0.0716,35.04,35.00,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.81,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.8,0.31,,
264.2164479,1:06:17 PM,0.1236,0.798,0.0716,35.04,35.00,35.01,22.43,47.76,47.74,47.86,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.8,0.31,,
264.3145762,1:06:17 PM,0.1236,0.798,0.0716,35.04,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.8,0,0,0.00,133.8,0.31,,
264.4148067,1:06:17 PM,0.1236,0.798,0.0716,35.04,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.8,0,0,0.00,133.8,0.31,,
264.5148159,1:06:17 PM,0.1236,0.797,0.0716,35.04,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.8,0,0,0.00,133.8,0.31,,
264.6143791,1:06:17 PM,0.1236,0.797,0.0716,35.04,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.2,23.8,0,0,0.00,133.8,0.31,,
264.7182659,1:06:18 PM,0.1236,0.797,0.0716,35.04,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.8,0.31,,
264.8181824,1:06:18 PM,0.1236,0.797,0.0716,35.04,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,107.0,201.4,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.8,0.31,,
264.9183302,1:06:18 PM,0.1236,0.797,0.0716,35.04,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.8,0.31,,
265.0183185,1:06:18 PM,0.1215,0.797,0.0695,35.04,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.8,0.31,,
265.1171673,1:06:18 PM,0.1215,0.797,0.0695,35.03,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,133.8,0.31,,
265.2179213,1:06:18 PM,0.1215,0.797,0.0695,35.03,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,133.8,0.31,,
265.318097,1:06:18 PM,0.1215,0.797,0.0695,35.03,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,133.8,0.31,,
265.4187071,1:06:18 PM,0.1215,0.797,0.0695,35.03,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.12,0.12,21.90,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.0,0.31,,
265.5157253,1:06:18 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.12,0.12,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.0,0.31,,
265.6190553,1:06:18 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.89,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.10,0.12,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.0,0.31,,
265.7175477,1:06:19 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.91,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.10,0.12,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,134.0,0.31,,
265.8174371,1:06:19 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.91,47.91,47.94,5.34,9.11,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.10,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,134.0,0.31,,
265.9176136,1:06:19 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.10,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,134.0,0.31,,
266.0186078,1:06:19 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.10,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,134.0,0.31,,
266.116606,1:06:19 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.10,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,134.0,0.31,,
266.2168563,1:06:19 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,108.9,202.6,25.1,21.82,21.80,21.80,0.10,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,134.0,0.31,,
266.3173162,1:06:19 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,114.8,203.3,25.1,21.82,21.80,21.80,0.10,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,134.0,0.31,,
266.4176366,1:06:19 PM,0.1214,0.783,0.0694,35.03,35.00,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,114.8,203.3,25.1,21.82,21.80,21.80,0.10,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,134.0,0.31,,
266.5169571,1:06:19 PM,0.1151,0.783,0.0631,35.03,34.99,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,114.8,203.3,25.1,21.82,21.80,21.80,0.10,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,134.0,0.31,,
266.6146665,1:06:19 PM,0.1151,0.783,0.0631,35.03,34.99,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,114.8,203.3,25.1,21.82,21.80,21.80,0.10,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,134.0,0.31,,
266.7152451,1:06:20 PM,0.1151,0.783,0.0631,35.03,34.99,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,114.8,203.3,25.1,21.82,21.80,21.80,0.10,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,134.2,0.31,,
266.8152989,1:06:20 PM,0.1151,0.783,0.0631,35.03,34.99,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,114.8,203.3,25.1,21.82,21.80,21.80,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,134.2,0.31,,
266.9166247,1:06:20 PM,0.1151,0.783,0.0631,35.03,34.99,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,114.8,203.3,25.1,21.82,21.80,21.80,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,134.2,0.31,,
267.0168288,1:06:20 PM,0.1151,0.742,0.0631,35.03,34.99,35.01,22.43,47.91,47.91,47.94,5.64,9.20,36.49,114.8,203.3,25.1,21.82,21.80,21.80,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.2,0.31,,
267.1174019,1:06:20 PM,0.1151,0.742,0.0631,35.03,34.99,35.01,22.43,47.93,47.93,47.96,5.64,9.20,36.49,114.8,203.3,25.1,21.80,21.80,21.80,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.2,0.31,,
267.2156107,1:06:20 PM,0.1151,0.742,0.0631,35.03,34.99,35.01,22.43,47.93,47.93,47.96,5.64,9.20,36.49,114.8,203.3,25.1,21.80,21.80,21.80,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,134.2,0.31,,
267.3153347,1:06:20 PM,0.1151,0.742,0.0631,35.03,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,114.8,203.3,25.1,21.80,21.80,21.80,0.09,0.09,21.87,60.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,134.2,0.31,,
267.4146659,1:06:20 PM,0.1151,0.742,0.0631,35.03,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,114.8,203.3,25.1,21.80,21.80,21.80,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,134.2,0.31,,
267.5144952,1:06:20 PM,0.1152,0.743,0.0632,35.03,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,114.8,203.3,25.1,21.80,21.80,21.80,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,134.2,0.31,,
267.6170905,1:06:20 PM,0.1152,0.743,0.0632,35.03,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,114.8,203.3,25.1,21.80,21.80,21.80,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,134.2,0.31,,
267.7146267,1:06:21 PM,0.1152,0.743,0.0632,35.03,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.80,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.2,0.31,,
267.8161165,1:06:21 PM,0.1152,0.743,0.0632,35.03,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.80,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.2,0.31,,
267.9173352,1:06:21 PM,0.1152,0.743,0.0632,35.02,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.80,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.2,0.31,,
268.0183246,1:06:21 PM,0.1107,0.743,0.0587,35.02,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.79,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.2,0.31,,
268.1176456,1:06:21 PM,0.1107,0.743,0.0587,35.02,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.79,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.3,0.32,,
268.2175897,1:06:21 PM,0.1107,0.743,0.0587,35.02,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.79,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.3,0.32,,
268.3181045,1:06:21 PM,0.1107,0.743,0.0587,35.02,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.79,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.3,0.32,,
268.41744,1:06:21 PM,0.1107,0.743,0.0587,35.02,34.99,35.01,22.43,47.93,47.93,47.96,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.79,0.09,0.09,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.3,0.32,,
268.5173868,1:06:21 PM,0.1107,0.714,0.0587,35.02,34.99,35.01,22.43,47.91,47.91,47.94,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.79,0.09,0.10,21.88,60.9,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,135.3,0.32,,
268.6173342,1:06:21 PM,0.1107,0.714,0.0587,35.02,34.99,35.01,22.43,47.91,47.91,47.94,5.94,9.43,36.50,119.5,207.3,25.1,21.80,21.80,21.79,0.09,0.10,21.88,60.9,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,135.3,0.32,,
268.7172815,1:06:22 PM,0.1107,0.714,0.0587,35.02,34.99,35.01,22.43,47.91,47.91,47.94,5.94,9.51,36.50,119.5,207.3,25.1,21.80,21.80,21.79,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,135.3,0.32,,
268.8172293,1:06:22 PM,0.1107,0.714,0.0587,35.02,34.99,35.01,22.43,47.91,47.91,47.94,5.94,9.51,36.50,119.5,207.3,25.1,21.80,21.79,21.79,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.6,22.2,23.5,0,0,0.00,135.3,0.32,,
268.917177,1:06:22 PM,0.1107,0.714,0.0587,35.02,34.99,35.01,22.43,47.91,47.91,47.94,5.94,9.51,36.50,119.5,207.3,25.1,21.80,21.79,21.79,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,135.3,0.32,,
269.017124,1:06:22 PM,0.1107,0.714,0.0587,35.02,34.99,35.01,22.43,47.91,47.91,47.94,5.94,9.51,36.50,119.5,207.3,25.1,21.80,21.79,21.79,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,135.3,0.32,,
269.1170719,1:06:22 PM,0.1107,0.714,0.0587,35.02,34.99,35.01,22.43,47.91,47.91,47.94,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,135.3,0.32,,
269.2170192,1:06:22 PM,0.1107,0.714,0.0587,35.02,34.99,35.01,22.43,47.91,47.91,47.94,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.10,0.10,21.88,60.9,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,135.3,0.32,,
269.316968,1:06:22 PM,0.1107,0.714,0.0587,35.02,34.99,35.00,22.43,47.91,47.91,47.94,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.10,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,135.3,0.32,,
269.4169506,1:06:22 PM,0.1107,0.714,0.0587,35.02,34.99,35.00,22.43,47.91,47.91,47.94,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,135.3,0.32,,
269.5171709,1:06:22 PM,0.1101,0.714,0.0581,35.02,34.99,35.00,22.43,47.91,47.91,47.94,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.10,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,135.0,0.32,,
269.6172013,1:06:22 PM,0.1101,0.714,0.0581,35.02,34.99,35.00,22.43,47.91,47.91,47.94,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.11,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,135.0,0.32,,
269.7177455,1:06:23 PM,0.1101,0.714,0.0581,35.02,34.99,35.00,22.43,47.91,47.91,47.94,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.11,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,135.0,0.32,,
269.8176904,1:06:23 PM,0.1101,0.714,0.0581,35.02,34.99,35.00,22.43,47.91,47.91,47.94,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.11,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,135.0,0.32,,
269.914468,1:06:23 PM,0.1101,0.714,0.0581,35.02,34.99,35.00,22.43,47.89,47.91,47.93,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.11,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,135.0,0.32,,
270.0182527,1:06:23 PM,0.1101,0.710,0.0581,35.02,34.99,35.00,22.43,47.89,47.91,47.93,5.94,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.11,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,135.0,0.32,,
270.1143202,1:06:23 PM,0.1101,0.710,0.0581,35.02,34.99,35.00,22.43,47.89,47.91,47.93,6.24,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.11,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,135.0,0.32,,
270.2173372,1:06:23 PM,0.1101,0.710,0.0581,35.02,34.99,35.00,22.43,47.89,47.91,47.93,6.24,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.11,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,135.0,0.32,,
270.315877,1:06:23 PM,0.1101,0.710,0.0581,35.02,34.99,35.00,22.43,47.89,47.91,47.93,6.24,9.51,36.50,120.0,208.1,25.1,21.80,21.79,21.79,0.11,0.11,21.87,60.9,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,135.0,0.32,,
270.4161573,1:06:23 PM,0.1101,0.710,0.0581,35.02,34.99,35.00,22.43,47.89,47.91,47.93,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.11,0.13,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,135.0,0.32,,
270.5172595,1:06:23 PM,0.1043,0.710,0.0523,35.02,34.99,35.00,22.43,47.89,47.91,47.93,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.11,0.13,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,135.0,0.32,,
270.6193926,1:06:23 PM,0.1043,0.710,0.0523,35.02,34.99,35.00,22.43,47.89,47.91,47.93,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.13,0.13,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,135.0,0.32,,
270.7170206,1:06:24 PM,0.1043,0.710,0.0523,35.02,34.99,35.01,22.43,47.89,47.91,47.93,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.13,0.13,21.87,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,135.0,0.32,,
270.8168447,1:06:24 PM,0.1043,0.710,0.0523,35.02,34.99,35.01,22.43,47.89,47.91,47.93,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.13,0.13,21.87,60.9,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,135.0,0.32,,
270.9173901,1:06:24 PM,0.1043,0.710,0.0523,35.02,34.99,35.01,22.43,47.89,47.91,47.93,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.13,0.13,21.87,60.9,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,135.6,0.32,,
271.0152327,1:06:24 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.89,47.91,47.93,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.13,0.13,21.87,60.9,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,135.6,0.32,,
271.1162992,1:06:24 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.89,47.91,47.93,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.13,0.13,21.87,60.9,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,135.6,0.32,,
271.2181794,1:06:24 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.91,47.91,47.94,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.13,0.13,21.85,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,135.6,0.32,,
271.3181293,1:06:24 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.91,47.91,47.94,6.24,9.51,36.50,126.6,210.2,25.1,21.80,21.79,21.79,0.13,0.13,21.85,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,135.6,0.32,,
271.4186206,1:06:24 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,126.6,210.2,25.1,21.80,21.79,21.79,0.14,0.13,21.85,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,135.6,0.32,,
271.5184945,1:06:24 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,126.6,210.2,25.1,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,135.6,0.32,,
271.6183996,1:06:24 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,126.6,210.2,25.1,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
271.7177239,1:06:25 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,126.6,210.2,25.1,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
271.8177081,1:06:25 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
271.917717,1:06:25 PM,0.1043,0.673,0.0523,35.02,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,135.6,0.32,,
272.0171706,1:06:25 PM,0.1001,0.646,0.0481,35.02,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,135.6,0.32,,
272.1165937,1:06:25 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,135.6,0.32,,
272.2175438,1:06:25 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,135.6,0.32,,
272.3186335,1:06:25 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,135.6,0.32,,
272.4144404,1:06:25 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,135.6,0.32,,
272.514614,1:06:25 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.91,47.91,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,135.6,0.32,,
272.61575,1:06:25 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.93,47.93,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,135.6,0.32,,
272.7161757,1:06:26 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.93,47.93,47.94,6.50,9.75,36.49,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
272.8178953,1:06:26 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.93,47.93,47.94,6.70,9.83,36.50,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
272.9175763,1:06:26 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.93,47.93,47.94,6.70,9.83,36.50,131.9,215.4,25.0,21.80,21.79,21.79,0.14,0.14,21.85,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
273.0165541,1:06:26 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.93,47.93,47.94,6.70,9.83,36.50,131.9,215.4,25.0,21.80,21.79,21.78,0.14,0.14,21.85,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
273.116843,1:06:26 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.93,47.93,47.94,6.70,9.83,36.50,131.9,215.4,25.0,21.80,21.79,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
273.2189,1:06:26 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.93,47.93,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.79,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
273.3188541,1:06:26 PM,0.1001,0.646,0.0481,35.01,34.99,35.01,22.43,47.93,47.93,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.79,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
273.4143417,1:06:26 PM,0.1001,0.646,0.0481,35.00,34.98,35.00,22.43,47.93,47.93,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.79,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
273.5145524,1:06:26 PM,0.0978,0.646,0.0458,35.00,34.98,35.00,22.43,47.93,47.93,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.79,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.32,,
273.6143429,1:06:26 PM,0.0978,0.646,0.0458,35.00,34.98,35.00,22.43,47.93,47.93,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.79,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,135.6,0.38,,
273.7156144,1:06:27 PM,0.0978,0.646,0.0458,35.00,34.98,35.00,22.43,47.93,47.93,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.79,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,175.1,0.38,,
273.8190961,1:06:27 PM,0.0978,0.646,0.0458,35.00,34.98,35.00,22.43,47.93,47.93,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.78,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,175.1,0.38,,
273.9150037,1:06:27 PM,0.0978,0.646,0.0458,35.00,34.98,35.00,22.43,47.93,47.93,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.78,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,175.1,0.38,,
274.0153551,1:06:27 PM,0.0978,0.631,0.0458,35.00,34.98,35.00,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.78,21.78,0.14,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,175.1,0.38,,
274.1173973,1:06:27 PM,0.0978,0.631,0.0458,35.00,34.98,35.00,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.78,21.78,0.13,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,175.1,0.38,,
274.2175676,1:06:27 PM,0.0978,0.631,0.0458,35.00,34.98,35.00,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.78,21.78,0.13,0.13,21.87,60.9,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,175.1,0.38,,
274.3143464,1:06:27 PM,0.0978,0.631,0.0458,35.00,34.98,35.00,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.78,21.78,0.13,0.13,21.87,60.9,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,175.1,0.38,,
274.4156348,1:06:27 PM,0.0978,0.631,0.0458,35.00,34.98,35.00,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.78,21.78,0.13,0.13,21.87,60.9,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,175.1,0.38,,
274.5145015,1:06:27 PM,0.0978,0.631,0.0458,35.00,34.98,35.00,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.0,216.3,25.0,21.80,21.78,21.78,0.13,0.13,21.87,60.9,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,175.1,0.38,,
274.6154328,1:06:27 PM,0.0978,0.631,0.0458,35.00,34.98,35.00,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.7,216.3,25.0,21.80,21.78,21.78,0.13,0.13,21.87,60.9,0.10,0.00,0.00,23.7,22.0,23.6,0,0,0.00,175.1,0.38,,
274.7144967,1:06:28 PM,0.0978,0.631,0.0458,35.00,34.98,35.00,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.7,216.3,25.0,21.80,21.78,21.78,0.13,0.13,21.87,60.9,0.10,0.00,0.00,23.7,22.0,23.6,0,0,0.00,175.1,0.38,,
274.8149379,1:06:28 PM,0.0978,0.631,0.0458,34.85,34.96,35.01,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.7,216.3,25.0,21.79,21.78,21.78,0.13,0.13,21.87,60.9,0.10,0.00,0.00,23.7,22.0,23.6,0,0,0.00,175.1,0.38,,
274.915014,1:06:28 PM,0.0978,0.631,0.0458,34.85,34.96,35.01,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.7,216.3,25.0,21.79,21.78,21.78,0.13,0.13,21.87,60.9,0.10,0.00,0.00,23.7,22.0,23.6,0,0,0.00,175.1,0.38,,
275.017251,1:06:28 PM,0.0963,0.631,0.0443,34.85,34.96,35.01,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.7,216.3,25.0,21.79,21.78,21.78,0.13,0.14,21.87,60.9,0.10,0.00,0.00,23.7,22.4,23.4,0,0,0.00,175.1,0.89,,
275.1148705,1:06:28 PM,0.0963,0.631,0.0443,34.85,34.96,35.01,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.7,216.3,25.0,21.79,21.78,21.78,0.13,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.4,23.4,0,0,0.00,381.1,0.89,,
275.2144867,1:06:28 PM,0.0963,0.631,0.0443,34.85,34.96,35.01,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.7,216.3,25.0,21.79,21.78,21.78,0.14,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.4,23.4,0,0,0.00,381.1,0.89,,
275.3156795,1:06:28 PM,0.0963,0.631,0.0443,34.85,34.96,35.01,22.43,47.91,47.91,47.94,6.70,9.83,36.50,135.7,216.3,25.0,21.79,21.78,21.78,0.14,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.4,23.4,0,0,0.00,381.1,0.89,,
275.4156264,1:06:28 PM,0.0963,0.631,0.0443,34.85,34.96,35.01,22.43,47.93,47.93,47.96,6.70,9.83,36.50,135.7,216.3,25.0,21.79,21.78,21.78,0.14,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,381.1,0.89,,
275.5158114,1:06:28 PM,0.0963,0.621,0.0443,34.85,34.96,35.01,22.43,47.93,47.93,47.96,6.70,9.83,36.50,135.7,216.3,25.0,21.79,21.78,21.78,0.14,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,381.1,0.89,,
275.615799,1:06:28 PM,0.0963,0.621,0.0443,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,135.7,216.3,25.0,21.79,21.78,21.78,0.14,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,381.1,0.89,,
275.7145684,1:06:29 PM,0.0963,0.621,0.0443,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,135.7,216.3,25.0,21.79,21.77,21.77,0.14,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,381.1,0.89,,
275.8147267,1:06:29 PM,0.0963,0.621,0.0443,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,135.7,216.3,25.0,21.79,21.77,21.77,0.14,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.2,0,0,0.00,381.1,0.89,,
275.9147447,1:06:29 PM,0.0963,0.621,0.0443,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,135.7,216.3,25.0,21.79,21.77,21.77,0.14,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.2,0,0,0.00,381.1,0.89,,
276.0156649,1:06:29 PM,0.0496,0.621,-0.0024,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.77,21.77,0.16,0.14,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.2,0,0,0.00,381.1,0.89,,
276.1156009,1:06:29 PM,0.0496,0.621,-0.0024,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.77,21.77,0.16,0.16,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.2,0,0,0.00,381.1,0.89,,
276.2163102,1:06:29 PM,0.0496,0.621,-0.0024,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.77,21.77,0.16,0.16,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,381.1,0.89,,
276.3168436,1:06:29 PM,0.0496,0.621,-0.0024,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.77,21.77,0.16,0.16,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,381.1,0.89,,
276.4176169,1:06:29 PM,0.0496,0.621,-0.0024,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.77,21.77,0.16,0.16,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,691.2,1.62,,
276.5180243,1:06:29 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.76,21.76,0.16,0.16,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,691.2,1.62,,
276.614577,1:06:29 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.76,21.76,0.16,0.16,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,691.2,1.62,,
276.7176611,1:06:30 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,47.93,47.93,47.96,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.76,21.76,0.16,0.16,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,691.2,1.62,,
276.8190328,1:06:30 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,48.04,47.62,47.57,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.76,21.76,0.16,0.16,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,691.2,1.62,,
276.9156975,1:06:30 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,48.04,47.62,47.57,12.95,10.96,36.48,263.6,240.7,25.0,21.79,21.76,21.76,0.16,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,691.2,1.62,,
277.0147544,1:06:30 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,48.04,47.62,47.57,54.70,16.81,36.49,263.6,240.7,25.0,21.79,21.76,21.76,0.16,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.3,23.3,0,0,0.00,691.2,1.62,,
277.1157833,1:06:30 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,48.04,47.62,47.57,54.70,16.81,36.49,263.6,240.7,25.0,21.79,21.76,21.76,0.18,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.3,23.3,0,0,0.00,691.2,1.62,,
277.2156739,1:06:30 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,48.04,47.62,47.57,54.70,16.81,36.49,263.6,240.7,25.0,21.79,21.76,21.76,0.18,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.3,23.3,0,0,0.00,691.2,1.62,,
