ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
277.3156439,1:06:30 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,48.04,47.62,47.57,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.76,21.76,0.18,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,691.2,1.62,,
277.4153674,1:06:30 PM,0.0496,0.320,-0.0024,34.85,34.96,35.01,22.43,48.04,47.62,47.57,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.76,21.76,0.18,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,691.2,1.62,,
277.5173953,1:06:30 PM,0.0138,0.320,-0.0382,34.85,34.96,35.01,22.43,48.04,47.62,47.57,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.76,21.76,0.18,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,691.2,1.62,,
277.6187988,1:06:30 PM,0.0138,0.320,-0.0382,33.83,34.81,35.00,22.43,48.04,47.62,47.57,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.75,21.74,0.18,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,691.2,1.62,,
277.7190663,1:06:31 PM,0.0138,0.320,-0.0382,33.83,34.81,35.00,22.43,48.04,47.62,47.57,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.75,21.74,0.18,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,691.2,1.62,,
277.8145931,1:06:31 PM,0.0138,0.320,-0.0382,33.83,34.81,35.00,22.43,48.04,47.62,47.57,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.75,21.74,0.18,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,923.5,2.16,,
277.9175006,1:06:31 PM,0.0138,0.320,-0.0382,33.83,34.81,35.00,22.43,48.04,47.62,47.57,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.75,21.74,0.21,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,923.5,2.16,,
278.0195089,1:06:31 PM,0.0127,0.089,-0.0393,33.83,34.81,35.00,22.43,48.04,47.62,47.57,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.75,21.74,0.21,0.18,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,923.5,2.16,,
278.1156218,1:06:31 PM,0.0127,0.089,-0.0393,33.83,34.81,35.00,22.43,48.04,47.62,47.57,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.75,21.74,0.21,0.21,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,923.5,2.16,,
278.2158629,1:06:31 PM,0.0127,0.089,-0.0393,33.83,34.81,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.75,21.74,0.21,0.21,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,923.5,2.16,,
278.3160136,1:06:31 PM,0.0127,0.089,-0.0393,33.83,34.81,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.75,21.74,0.21,0.21,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,923.5,2.16,,
278.4155358,1:06:31 PM,0.0127,0.089,-0.0393,33.83,34.81,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.74,21.73,0.21,0.21,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,923.5,2.16,,
278.5174235,1:06:31 PM,0.0127,0.082,-0.0393,33.83,34.81,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.74,21.73,0.21,0.21,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,923.5,2.16,,
278.6177536,1:06:31 PM,0.0127,0.082,-0.0393,33.83,34.81,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,945.3,369.5,25.0,21.79,21.74,21.73,0.21,0.21,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,923.5,2.16,,
278.7163192,1:06:32 PM,0.0127,0.082,-0.0393,33.83,34.81,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.74,21.73,0.21,0.21,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,923.5,2.16,,
278.8157777,1:06:32 PM,0.0127,0.082,-0.0393,33.83,34.81,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.74,21.73,0.21,0.21,21.86,60.9,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,923.5,2.16,,
278.9161971,1:06:32 PM,0.0127,0.082,-0.0393,33.83,34.81,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.74,21.73,0.21,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,923.5,2.16,,
279.0167459,1:06:32 PM,0.0094,0.082,-0.0426,32.30,34.54,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.74,21.73,0.21,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,923.5,2.16,,
279.1180802,1:06:32 PM,0.0094,0.082,-0.0426,32.30,34.54,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.74,21.73,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,923.5,2.16,,
279.2181846,1:06:32 PM,0.0094,0.082,-0.0426,32.30,34.54,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.74,21.73,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,1053.6,2.47,,
279.3182097,1:06:32 PM,0.0094,0.082,-0.0426,32.30,34.54,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.74,21.73,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,1053.6,2.47,,
279.4143879,1:06:32 PM,0.0094,0.082,-0.0426,32.30,34.54,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.74,21.73,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,1053.6,2.47,,
279.5168954,1:06:32 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.94,47.94,47.96,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.74,21.73,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,1053.6,2.47,,
279.6181782,1:06:32 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.77,47.38,47.35,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.73,21.72,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,1053.6,2.47,,
279.7181757,1:06:33 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.77,47.38,47.35,54.70,16.81,36.49,1114.7,369.5,24.9,21.79,21.73,21.72,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,1053.6,2.47,,
279.8143888,1:06:33 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,1114.7,369.5,24.9,21.79,21.73,21.72,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,1053.6,2.47,,
279.9186461,1:06:33 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,1114.7,369.5,24.9,21.79,21.73,21.72,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,1053.6,2.47,,
280.0146099,1:06:33 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,1114.7,369.5,24.9,21.79,21.73,21.72,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,1053.6,2.47,,
280.1151882,1:06:33 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.73,21.72,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,1053.6,2.47,,
280.2151302,1:06:33 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.73,21.72,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,1053.6,2.47,,
280.3148715,1:06:33 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.72,21.72,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,1053.6,2.47,,
280.4154054,1:06:33 PM,0.0094,0.061,-0.0426,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.72,21.70,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.0,23.3,0,0,0.00,1053.6,2.47,,
280.5156602,1:06:33 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.72,21.70,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.0,23.3,0,0,0.00,1053.6,2.47,,
280.6158626,1:06:33 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.72,21.70,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.0,23.3,0,0,0.00,978.8,2.29,,
280.7173856,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.72,21.70,0.23,0.23,21.84,60.9,0.10,0.00,0.00,23.7,22.0,23.3,0,0,0.00,978.8,2.29,,
280.8173338,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.38,47.35,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.72,21.70,0.23,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,978.8,2.29,,
280.9176602,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.54,47.37,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.72,21.70,0.23,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,978.8,2.29,,
281.0176896,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.54,47.37,100.00,28.21,36.51,2032.5,614.1,24.7,21.79,21.72,21.70,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,978.8,2.29,,
281.1180226,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2032.5,614.1,24.7,21.79,21.70,21.70,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,978.8,2.29,,
281.2158148,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2032.5,614.1,24.7,21.79,21.70,21.70,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.3,23.7,0,0,0.00,978.8,2.29,,
281.3166095,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2032.5,614.1,24.7,21.79,21.70,21.70,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.3,23.7,0,0,0.00,978.8,2.29,,
281.4183781,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2032.5,614.1,24.7,21.79,21.70,21.70,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.3,23.7,0,0,0.00,978.8,2.29,,
281.5173513,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.70,21.69,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.3,23.7,0,0,0.00,978.8,2.29,,
281.6192791,1:06:34 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.70,21.69,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.2,0,0,0.00,978.8,2.29,,
281.7195589,1:06:35 PM,0.0052,0.033,-0.0468,32.30,34.54,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.70,21.69,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.2,0,0,0.00,978.8,2.29,,
281.8167594,1:06:35 PM,0.0052,0.033,-0.0468,31.20,34.19,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.70,21.69,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.2,0,0,0.00,978.8,2.29,,
281.918146,1:06:35 PM,0.0052,0.033,-0.0468,31.20,34.19,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.70,21.69,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.2,23.2,0,0,0.00,978.8,2.29,,
282.0176556,1:06:35 PM,0.0046,0.033,-0.0474,31.20,34.19,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.70,21.69,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.3,23.2,0,0,0.00,868.1,2.03,,
282.116979,1:06:35 PM,0.0046,0.033,-0.0474,31.20,34.19,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.70,21.69,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.3,23.2,0,0,0.00,868.1,2.03,,
282.2190367,1:06:35 PM,0.0046,0.033,-0.0474,31.20,34.19,35.00,22.43,47.77,47.54,47.37,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.70,21.69,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.3,23.2,0,0,0.00,868.1,2.03,,
282.3145668,1:06:35 PM,0.0046,0.033,-0.0474,31.20,34.19,35.00,22.43,47.94,47.49,47.52,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.69,21.67,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,868.1,2.03,,
282.4144087,1:06:35 PM,0.0046,0.033,-0.0474,31.20,34.19,35.00,22.43,47.94,47.49,47.52,100.00,42.77,36.50,2030.5,933.2,24.7,21.79,21.69,21.67,0.21,0.21,21.84,60.9,0.10,0.00,0.00,23.7,22.1,23.4,0,0,0.00,868.1,2.03,,
282.5178371,1:06:35 PM,0.0047,0.030,-0.0473,31.20,34.19,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.5,933.2,24.7,21.73,21.69,21.67,0.21,0.21,21.84,61.0,0.10,0.00,0.00,23.7,22.1,23.4,0,0,0.00,868.1,2.03,,
282.6177995,1:06:35 PM,0.0047,0.030,-0.0473,31.20,34.19,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.5,933.2,24.7,21.73,21.69,21.67,0.21,0.21,21.84,61.0,0.10,0.00,0.00,23.7,22.1,23.4,0,0,0.00,868.1,2.03,,
282.7157415,1:06:36 PM,0.0047,0.030,-0.0473,31.20,34.19,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.5,933.2,24.7,21.73,21.69,21.67,0.21,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,868.1,2.03,,
282.8157481,1:06:36 PM,0.0047,0.030,-0.0473,31.20,34.19,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.5,933.2,24.7,21.73,21.69,21.67,0.21,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,868.1,2.03,,
282.9157952,1:06:36 PM,0.0047,0.030,-0.0473,31.20,34.19,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.69,21.67,0.18,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,868.1,2.03,,
283.0165654,1:06:36 PM,0.0047,0.030,-0.0473,31.20,34.19,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.67,0.18,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,868.1,2.03,,
283.1168118,1:06:36 PM,0.0047,0.030,-0.0473,30.85,33.92,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.67,0.18,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.0,23.3,0,0,0.00,868.1,2.03,,
283.2157781,1:06:36 PM,0.0047,0.030,-0.0473,30.85,33.92,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.67,0.18,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.0,23.3,0,0,0.00,868.1,2.03,,
283.3192879,1:06:36 PM,0.0047,0.030,-0.0473,30.85,33.92,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.67,0.18,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.0,23.3,0,0,0.00,868.1,1.81,,
283.4192352,1:06:36 PM,0.0047,0.030,-0.0473,30.85,33.92,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.65,0.18,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.0,23.3,0,0,0.00,771.9,1.81,,
283.5193457,1:06:36 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.65,0.18,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,771.9,1.81,,
283.6171264,1:06:36 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.52,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.65,0.18,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,771.9,1.81,,
283.7190304,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.65,0.16,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,771.9,1.81,,
283.8189769,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.65,0.16,0.18,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,771.9,1.81,,
283.9162528,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.65,0.16,0.16,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,771.9,1.81,,
284.0163896,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.65,0.16,0.16,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,771.9,1.81,,
284.1189485,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.67,21.65,0.16,0.16,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,771.9,1.81,,
284.2193295,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2030.4,1082.7,24.7,21.73,21.66,21.63,0.16,0.16,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,771.9,1.81,,
284.3188388,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.66,21.63,0.16,0.16,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,771.9,1.81,,
284.4191746,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.92,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.66,21.63,0.16,0.16,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,771.9,1.81,,
284.5163436,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.66,21.63,0.16,0.16,21.84,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,771.9,1.81,,
284.6175473,1:06:37 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.66,21.63,0.16,0.15,21.84,61.0,0.10,0.00,0.00,23.7,22.3,23.6,0,0,0.00,771.9,1.81,,
284.7174928,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.66,21.63,0.16,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.3,0,0,0.00,704.4,1.65,,
284.8174418,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.66,21.63,0.16,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.3,0,0,0.00,704.4,1.65,,
284.9173881,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.66,21.63,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.3,0,0,0.00,704.4,1.65,,
285.0173366,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.64,21.63,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.3,0,0,0.00,704.4,1.65,,
285.1172832,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.64,21.63,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,704.4,1.65,,
285.2152214,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,54.10,36.50,2028.8,1182.3,24.8,21.73,21.64,21.63,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,704.4,1.65,,
285.3155354,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.8,1182.3,24.8,21.73,21.64,21.63,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.7,0,0,0.00,704.4,1.65,,
285.4177258,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.8,1182.3,24.8,21.73,21.64,21.61,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,704.4,1.65,,
285.5177834,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.8,1182.3,24.8,21.73,21.64,21.61,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,704.4,1.65,,
285.6175337,1:06:38 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.64,21.61,0.14,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,704.4,1.65,,
285.717803,1:06:39 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.64,21.61,0.14,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,704.4,1.65,,
285.8165589,1:06:39 PM,0.0045,0.029,-0.0475,30.85,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.64,21.61,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,704.4,1.65,,
285.9164479,1:06:39 PM,0.0045,0.029,-0.0475,30.75,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.64,21.61,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,704.4,1.65,,
286.0164581,1:06:39 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.64,21.61,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,704.4,1.65,,
286.1164714,1:06:39 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.62,21.59,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,643.1,1.51,,
286.216306,1:06:39 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.62,21.59,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,643.1,1.51,,
286.3180857,1:06:39 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.62,21.59,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,643.1,1.51,,
286.4192738,1:06:39 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.94,47.49,47.54,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.62,21.59,0.13,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,643.1,1.51,,
286.5144406,1:06:39 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.89,47.38,47.30,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.62,21.59,0.13,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,643.1,1.51,,
286.6173766,1:06:39 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.89,47.38,47.30,100.00,59.63,36.49,2028.0,1303.5,24.7,21.73,21.62,21.59,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,643.1,1.51,,
286.7193677,1:06:40 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2028.0,1303.5,24.7,21.73,21.62,21.59,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,643.1,1.51,,
286.8175615,1:06:40 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2028.0,1303.5,24.7,21.73,21.62,21.59,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,643.1,1.51,,
286.9178768,1:06:40 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2028.0,1303.5,24.7,21.73,21.61,21.59,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,643.1,1.51,,
287.0184953,1:06:40 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2028.0,1303.5,24.7,21.73,21.61,21.59,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,643.1,1.51,,
287.1183349,1:06:40 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.59,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,643.1,1.51,,
287.2158204,1:06:40 PM,0.0044,0.029,-0.0476,30.75,33.81,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.59,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,643.1,1.51,,
287.3155057,1:06:40 PM,0.0044,0.029,-0.0476,30.77,33.77,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.58,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,643.1,1.51,,
287.4174813,1:06:40 PM,0.0044,0.029,-0.0476,30.77,33.77,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.58,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,643.1,1.51,,
287.5177358,1:06:40 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.58,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,600.6,1.41,,
287.617794,1:06:40 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.58,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,600.6,1.41,,
287.7189771,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.58,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,600.6,1.41,,
287.8149003,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.89,47.38,47.30,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.58,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,600.6,1.41,,
287.914701,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.58,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,600.6,1.41,,
288.0144499,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.61,21.58,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,600.6,1.41,,
288.1146204,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.59,21.56,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,600.6,1.41,,
288.215822,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.59,21.56,0.13,0.13,21.83,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,600.6,1.41,,
288.3149222,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1333.0,24.7,21.73,21.59,21.56,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,600.6,1.41,,
288.4151172,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.59,21.56,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,600.6,1.41,,
288.5151392,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.59,21.56,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,600.6,1.41,,
288.616902,1:06:41 PM,0.0045,0.029,-0.0475,30.77,33.77,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.59,21.56,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,600.6,1.41,,
288.7144589,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.59,21.56,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,600.6,1.41,,
288.8158367,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.58,21.54,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,600.6,1.41,,
288.9151651,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.58,21.54,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,562.3,1.32,,
289.0172117,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.58,21.54,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,562.3,1.32,,
289.114461,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.77,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.58,21.54,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,562.3,1.32,,
289.2149825,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.89,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.58,21.54,0.13,0.13,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,562.3,1.32,,
289.3165108,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.89,47.38,47.32,100.00,61.95,36.51,2027.8,1352.3,24.7,21.73,21.58,21.54,0.13,0.14,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,562.3,1.32,,
289.4170893,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2027.8,1352.3,24.7,21.73,21.58,21.54,0.13,0.14,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,562.3,1.32,,
289.5179012,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2027.8,1352.3,24.7,21.73,21.58,21.54,0.14,0.14,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,562.3,1.32,,
289.619198,1:06:42 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2027.8,1352.3,24.7,21.73,21.58,21.54,0.14,0.14,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.7,0,0,0.00,562.3,1.32,,
289.7163129,1:06:43 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2027.8,1352.3,24.7,21.73,21.58,21.54,0.14,0.14,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,562.3,1.32,,
289.8194392,1:06:43 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.58,21.54,0.14,0.14,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,562.3,1.32,,
289.919418,1:06:43 PM,0.0045,0.029,-0.0475,30.77,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.58,21.54,0.14,0.14,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,562.3,1.32,,
290.0187023,1:06:43 PM,0.0046,0.029,-0.0474,30.77,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.56,21.53,0.14,0.14,21.83,61.1,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,562.3,1.32,,
290.114468,1:06:43 PM,0.0046,0.029,-0.0474,30.87,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.56,21.53,0.14,0.14,21.81,61.1,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,562.3,1.32,,
290.2160192,1:06:43 PM,0.0046,0.029,-0.0474,30.87,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.56,21.53,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,562.3,1.32,,
290.317732,1:06:43 PM,0.0046,0.029,-0.0474,30.87,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.56,21.53,0.15,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,532.6,1.26,,
290.4179112,1:06:43 PM,0.0046,0.029,-0.0474,30.87,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.56,21.53,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.4,0,0,0.00,532.6,1.26,,
290.5160072,1:06:43 PM,0.0046,0.029,-0.0474,30.87,33.78,35.00,22.43,47.89,47.38,47.32,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.56,21.53,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,532.6,1.26,,
290.618337,1:06:43 PM,0.0046,0.029,-0.0474,30.87,33.78,35.00,22.43,47.89,47.54,47.35,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.56,21.53,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,532.6,1.26,,
290.7144724,1:06:44 PM,0.0046,0.029,-0.0474,30.87,33.78,35.00,22.43,47.89,47.54,47.35,98.89,62.30,36.52,2005.2,1359.1,24.6,21.60,21.56,21.53,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,532.6,1.26,,
290.8165644,1:06:44 PM,0.0046,0.029,-0.0474,30.87,33.78,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,2005.2,1359.1,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,532.6,1.26,,
290.9166755,1:06:44 PM,0.0046,0.029,-0.0474,30.87,33.78,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,2005.2,1359.1,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,532.6,1.26,,
291.0165644,1:06:44 PM,0.0046,0.030,-0.0474,30.87,33.78,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,2005.2,1359.1,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,532.6,1.26,,
291.1154785,1:06:44 PM,0.0046,0.030,-0.0474,30.87,33.78,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,2005.2,1359.1,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,532.6,1.26,,
291.2163148,1:06:44 PM,0.0046,0.030,-0.0474,30.87,33.78,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,532.6,1.26,,
291.3173728,1:06:44 PM,0.0046,0.030,-0.0474,30.87,33.78,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,532.6,1.26,,
291.4176659,1:06:44 PM,0.0046,0.030,-0.0474,30.87,33.78,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,532.6,1.26,,
291.5177558,1:06:44 PM,0.0048,0.030,-0.0472,31.02,33.83,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,532.6,1.26,,
291.6178709,1:06:44 PM,0.0048,0.030,-0.0472,31.02,33.83,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,532.6,1.26,,
291.7179512,1:06:45 PM,0.0048,0.030,-0.0472,31.02,33.83,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,512.1,1.20,,
291.8178948,1:06:45 PM,0.0048,0.030,-0.0472,31.02,33.83,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.55,21.51,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,512.1,1.20,,
291.9175804,1:06:45 PM,0.0048,0.030,-0.0472,31.02,33.83,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.54,21.50,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,512.1,1.20,,
292.0178049,1:06:45 PM,0.0048,0.031,-0.0472,31.02,33.83,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.54,21.50,0.15,0.15,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,512.1,1.20,,
292.1145243,1:06:45 PM,0.0048,0.031,-0.0472,31.02,33.83,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.54,21.50,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,512.1,1.20,,
292.21858,1:06:45 PM,0.0048,0.031,-0.0472,31.02,33.83,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.54,21.50,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,512.1,1.20,,
292.3191384,1:06:45 PM,0.0048,0.031,-0.0472,31.02,33.83,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.54,21.50,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,512.1,1.20,,
292.4179736,1:06:45 PM,0.0048,0.031,-0.0472,31.02,33.83,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.54,21.50,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,512.1,1.20,,
292.5179211,1:06:45 PM,0.0048,0.031,-0.0472,31.02,33.83,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1950.4,1346.6,24.6,21.60,21.54,21.50,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,512.1,1.20,,
292.6192457,1:06:45 PM,0.0048,0.031,-0.0472,31.02,33.83,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.54,21.50,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,512.1,1.20,,
292.7144878,1:06:46 PM,0.0048,0.031,-0.0472,31.02,33.83,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.53,21.49,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,512.1,1.20,,
292.8154479,1:06:46 PM,0.0048,0.031,-0.0472,31.02,33.83,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.53,21.49,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,512.1,1.20,,
292.9158579,1:06:46 PM,0.0048,0.031,-0.0472,31.21,33.89,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.53,21.49,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,512.1,1.20,,
293.0156658,1:06:46 PM,0.0050,0.031,-0.0470,31.21,33.89,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.53,21.49,0.15,0.15,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,512.1,1.20,,
293.1158472,1:06:46 PM,0.0050,0.031,-0.0470,31.21,33.89,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.53,21.49,0.15,0.14,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,494.1,1.16,,
293.2169665,1:06:46 PM,0.0050,0.031,-0.0470,31.21,33.89,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.53,21.49,0.15,0.14,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,494.1,1.16,,
293.3189771,1:06:46 PM,0.0050,0.031,-0.0470,31.21,33.89,35.00,22.43,47.89,47.38,47.30,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.53,21.49,0.14,0.14,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,494.1,1.16,,
293.4188911,1:06:46 PM,0.0050,0.031,-0.0470,31.21,33.89,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.53,21.49,0.14,0.14,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,494.1,1.16,,
293.519106,1:06:46 PM,0.0050,0.032,-0.0470,31.21,33.89,35.00,22.43,47.89,47.54,47.35,95.54,61.39,36.52,1936.9,1337.8,24.6,21.60,21.52,21.49,0.14,0.14,21.78,61.0,0.10,0.00,0.00,23.7,22.0,23.5,0,0,0.00,494.1,1.16,,
293.6145066,1:06:46 PM,0.0050,0.032,-0.0470,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1936.9,1337.8,24.6,21.60,21.52,21.49,0.14,0.14,21.78,61.0,0.10,0.00,0.00,23.7,22.0,23.7,0,0,0.00,494.1,1.16,,
293.7149101,1:06:47 PM,0.0050,0.032,-0.0470,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1936.9,1337.8,24.6,21.60,21.52,21.49,0.14,0.14,21.78,61.0,0.10,0.00,0.00,23.7,22.0,23.7,0,0,0.00,494.1,1.16,,
293.8145974,1:06:47 PM,0.0050,0.032,-0.0470,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1936.9,1337.8,24.6,21.60,21.52,21.49,0.14,0.14,21.78,61.0,0.10,0.00,0.00,23.7,22.0,23.7,0,0,0.00,494.1,1.16,,
293.9153933,1:06:47 PM,0.0050,0.032,-0.0470,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1936.9,1337.8,24.6,21.60,21.52,21.48,0.14,0.14,21.78,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,494.1,1.16,,
294.0172977,1:06:47 PM,0.0052,0.032,-0.0468,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.52,21.48,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,494.1,1.16,,
294.1156423,1:06:47 PM,0.0052,0.032,-0.0468,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.52,21.48,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,494.1,1.16,,
294.2156129,1:06:47 PM,0.0052,0.032,-0.0468,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.52,21.48,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.3,23.4,0,0,0.00,494.1,1.16,,
294.3192222,1:06:47 PM,0.0052,0.032,-0.0468,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.52,21.48,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,494.1,1.16,,
294.4157946,1:06:47 PM,0.0052,0.032,-0.0468,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.52,21.48,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,482.2,1.13,,
294.5168298,1:06:47 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.52,21.48,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,482.2,1.13,,
294.6157601,1:06:47 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.51,21.47,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,482.2,1.13,,
294.7154957,1:06:48 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.89,47.54,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.51,21.47,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,482.2,1.13,,
294.8160349,1:06:48 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.88,47.52,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.51,21.47,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,482.2,1.13,,
294.9148992,1:06:48 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.88,47.52,47.35,90.56,59.48,36.53,1835.1,1295.9,24.6,21.60,21.51,21.47,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,482.2,1.13,,
295.0164911,1:06:48 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1835.1,1295.9,24.6,21.60,21.51,21.47,0.14,0.14,21.81,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,482.2,1.13,,
295.1173057,1:06:48 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1835.1,1295.9,24.6,21.60,21.51,21.47,0.14,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,482.2,1.13,,
295.2177791,1:06:48 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1835.1,1295.9,24.6,21.60,21.51,21.47,0.14,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,482.2,1.13,,
295.3187341,1:06:48 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1835.1,1295.9,24.6,21.60,21.51,21.47,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,482.2,1.13,,
295.419077,1:06:48 PM,0.0052,0.034,-0.0468,31.21,33.89,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.47,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,482.2,1.13,,
295.5173971,1:06:48 PM,0.0055,0.036,-0.0465,31.21,33.89,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.47,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,482.2,1.13,,
295.6170981,1:06:48 PM,0.0055,0.036,-0.0465,31.43,33.98,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.47,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,482.2,1.13,,
295.7185293,1:06:49 PM,0.0055,0.036,-0.0465,31.43,33.98,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.47,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,482.2,1.13,,
295.815674,1:06:49 PM,0.0055,0.036,-0.0465,31.43,33.98,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.46,0.13,0.13,21.81,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,470.2,1.10,,
295.9153884,1:06:49 PM,0.0055,0.036,-0.0465,31.43,33.98,35.00,22.43,47.88,47.52,47.35,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.46,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,470.2,1.10,,
296.0171673,1:06:49 PM,0.0057,0.036,-0.0463,31.43,33.98,35.00,22.42,47.88,47.52,47.35,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.46,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,470.2,1.10,,
296.1177038,1:06:49 PM,0.0057,0.036,-0.0463,31.43,33.98,35.00,22.42,47.88,47.52,47.35,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.46,0.12,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,470.2,1.10,,
296.2178874,1:06:49 PM,0.0057,0.036,-0.0463,31.43,33.98,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.46,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,470.2,1.10,,
296.3148715,1:06:49 PM,0.0057,0.036,-0.0463,31.43,33.98,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.54,1734.9,1233.2,24.6,21.60,21.50,21.46,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,470.2,1.10,,
296.4150481,1:06:49 PM,0.0057,0.036,-0.0463,31.43,33.98,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1734.9,1233.2,24.6,21.60,21.50,21.46,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,470.2,1.10,,
296.5172139,1:06:49 PM,0.0057,0.037,-0.0463,31.43,33.98,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1734.9,1233.2,24.6,21.60,21.50,21.46,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,470.2,1.10,,
296.6147584,1:06:49 PM,0.0057,0.037,-0.0463,31.43,33.98,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1734.9,1233.2,24.6,21.60,21.50,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,470.2,1.10,,
296.7179072,1:06:50 PM,0.0057,0.037,-0.0463,31.43,33.98,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1710.1,1234.2,24.6,21.60,21.50,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,470.2,1.10,,
296.8174598,1:06:50 PM,0.0057,0.037,-0.0463,31.43,33.98,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1710.1,1234.2,24.6,21.60,21.50,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,470.2,1.10,,
296.9147349,1:06:50 PM,0.0057,0.037,-0.0463,31.43,33.98,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1710.1,1234.2,24.6,21.60,21.50,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,470.2,1.10,,
297.0170628,1:06:50 PM,0.0059,0.037,-0.0461,31.67,34.08,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1710.1,1234.2,24.6,21.60,21.50,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,470.2,1.10,,
297.1145202,1:06:50 PM,0.0059,0.037,-0.0461,31.67,34.08,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1710.1,1234.2,24.6,21.60,21.50,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,470.2,1.10,,
297.2148796,1:06:50 PM,0.0059,0.037,-0.0461,31.67,34.08,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1710.1,1234.2,24.6,21.60,21.50,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,461.7,1.08,,
297.3161223,1:06:50 PM,0.0059,0.037,-0.0461,31.67,34.08,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1710.1,1234.2,24.6,21.60,21.49,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,461.7,1.08,,
297.4160814,1:06:50 PM,0.0059,0.037,-0.0461,31.67,34.08,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1710.1,1234.2,24.6,21.60,21.49,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,461.7,1.08,,
297.5171154,1:06:50 PM,0.0059,0.038,-0.0461,31.67,34.08,35.00,22.42,47.72,47.81,47.71,84.32,56.55,36.55,1710.1,1234.2,24.6,21.60,21.49,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,461.7,1.08,,
297.6173959,1:06:50 PM,0.0059,0.038,-0.0461,31.67,34.08,35.00,22.42,48.06,47.62,47.59,84.32,56.55,36.55,1710.1,1234.2,24.6,21.50,21.49,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,461.7,1.08,,
297.7147773,1:06:51 PM,0.0059,0.038,-0.0461,31.67,34.08,35.00,22.42,48.06,47.62,47.59,84.32,56.55,36.55,1710.1,1234.2,24.6,21.50,21.49,21.45,0.12,0.12,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.4,0,0,0.00,461.7,1.08,,
297.8150003,1:06:51 PM,0.0059,0.038,-0.0461,31.67,34.08,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1710.1,1234.2,24.6,21.50,21.49,21.45,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,461.7,1.08,,
297.9179102,1:06:51 PM,0.0059,0.038,-0.0461,31.67,34.08,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1710.1,1234.2,24.6,21.50,21.49,21.45,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,461.7,1.08,,
298.0147178,1:06:51 PM,0.0059,0.038,-0.0461,31.67,34.08,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1710.1,1234.2,24.6,21.50,21.49,21.45,0.11,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,461.7,1.08,,
298.114743,1:06:51 PM,0.0059,0.038,-0.0461,31.67,34.08,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.45,0.11,0.11,21.78,61.0,0.10,0.00,0.00,23.7,22.3,23.5,0,0,0.00,461.7,1.08,,
298.2145306,1:06:51 PM,0.0059,0.038,-0.0461,31.67,34.08,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.45,0.11,0.11,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,461.7,1.08,,
298.3194802,1:06:51 PM,0.0059,0.038,-0.0461,31.67,34.08,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.45,0.11,0.11,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,461.7,1.08,,
298.4194273,1:06:51 PM,0.0059,0.038,-0.0461,31.67,34.20,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.45,0.11,0.11,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,461.7,1.08,,
298.5194977,1:06:51 PM,0.0065,0.038,-0.0455,31.67,34.20,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.44,0.11,0.11,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,461.7,1.08,,
298.6145459,1:06:51 PM,0.0065,0.038,-0.0455,31.67,34.20,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.44,0.11,0.11,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,454.5,1.07,,
298.7195299,1:06:52 PM,0.0065,0.038,-0.0455,31.67,34.20,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.44,0.12,0.11,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,454.5,1.07,,
298.8145853,1:06:52 PM,0.0065,0.038,-0.0455,31.67,34.20,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.44,0.12,0.11,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,454.5,1.07,,
298.9146451,1:06:52 PM,0.0065,0.038,-0.0455,31.67,34.20,35.00,22.42,48.06,47.62,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.5,0,0,0.00,454.5,1.07,,
299.0159013,1:06:52 PM,0.0065,0.042,-0.0455,31.67,34.20,35.00,22.42,48.06,47.64,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,454.5,1.07,,
299.1168639,1:06:52 PM,0.0065,0.042,-0.0455,31.67,34.20,35.00,22.42,48.06,47.64,47.59,77.19,53.14,36.55,1566.4,1161.3,24.7,21.50,21.49,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,454.5,1.07,,
299.2168535,1:06:52 PM,0.0065,0.042,-0.0455,31.67,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1566.4,1161.3,24.7,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,454.5,1.07,,
299.3168012,1:06:52 PM,0.0065,0.042,-0.0455,31.67,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1566.4,1161.3,24.7,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,454.5,1.07,,
299.4173673,1:06:52 PM,0.0065,0.042,-0.0455,31.67,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1566.4,1161.3,24.7,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,454.5,1.07,,
299.5173078,1:06:52 PM,0.0071,0.042,-0.0449,31.67,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,454.5,1.07,,
299.6186954,1:06:52 PM,0.0071,0.042,-0.0449,31.67,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.2,0,0,0.00,454.5,1.07,,
