ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
299.7188535,1:06:53 PM,0.0071,0.042,-0.0449,31.67,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,454.5,1.07,,
299.8173936,1:06:53 PM,0.0071,0.042,-0.0449,31.92,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,454.5,1.07,,
299.9176086,1:06:53 PM,0.0071,0.042,-0.0449,31.92,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,454.5,1.07,,
300.0147486,1:06:53 PM,0.0072,0.046,-0.0448,31.92,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.6,0,0,0.00,446.3,1.05,,
300.116948,1:06:53 PM,0.0072,0.046,-0.0448,31.92,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,446.3,1.05,,
300.2180415,1:06:53 PM,0.0072,0.046,-0.0448,31.92,34.20,35.00,22.42,48.06,47.64,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,446.3,1.05,,
300.314885,1:06:53 PM,0.0072,0.046,-0.0448,31.92,34.20,35.00,22.42,48.06,47.62,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,446.3,1.05,,
300.4146726,1:06:53 PM,0.0072,0.046,-0.0448,31.92,34.20,35.00,22.42,48.06,47.62,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,446.3,1.05,,
300.515925,1:06:53 PM,0.0072,0.047,-0.0448,31.92,34.20,35.00,22.42,48.06,47.62,47.59,69.30,49.18,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,446.3,1.05,,
300.6159423,1:06:53 PM,0.0072,0.047,-0.0448,31.92,34.20,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,446.3,1.05,,
300.7148004,1:06:54 PM,0.0072,0.047,-0.0448,31.92,34.20,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,446.3,1.05,,
300.8193434,1:06:54 PM,0.0072,0.047,-0.0448,31.92,34.20,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1440.6,1076.1,24.8,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.2,23.5,0,0,0.00,446.3,1.05,,
300.9193095,1:06:54 PM,0.0072,0.047,-0.0448,31.92,34.20,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,446.3,1.05,,
301.0145463,1:06:54 PM,0.0074,0.047,-0.0446,31.92,34.20,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,446.3,1.05,,
301.1145492,1:06:54 PM,0.0074,0.047,-0.0446,31.92,34.20,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,446.3,1.05,,
301.2182841,1:06:54 PM,0.0074,0.047,-0.0446,32.18,34.32,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,446.3,1.05,,
301.3180313,1:06:54 PM,0.0074,0.047,-0.0446,32.18,34.32,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.4,0,0,0.00,446.3,1.05,,
301.4161912,1:06:54 PM,0.0074,0.047,-0.0446,32.18,34.32,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.4,0,0,0.00,441.2,1.03,,
301.5161079,1:06:54 PM,0.0076,0.048,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.10,0.00,0.00,23.7,22.1,23.4,0,0,0.00,441.2,1.03,,
301.6164938,1:06:54 PM,0.0076,0.048,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.12,0.13,21.78,61.0,0.10,0.00,0.00,23.7,22.0,23.1,0,0,0.00,441.2,1.03,,
301.7167501,1:06:55 PM,0.0076,0.048,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.12,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.0,23.1,0,0,0.00,441.2,1.03,,
301.8167612,1:06:55 PM,0.0076,0.048,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,69.30,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.0,23.1,0,0,0.00,441.2,1.03,,
301.9167124,1:06:55 PM,0.0076,0.048,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.0,23.1,0,0,0.00,441.2,1.03,,
302.0167003,1:06:55 PM,0.0076,0.049,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,441.2,1.03,,
302.1147692,1:06:55 PM,0.0076,0.049,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,441.2,1.03,,
302.217298,1:06:55 PM,0.0076,0.049,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1410.4,1021.4,24.9,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,441.2,1.03,,
302.317641,1:06:55 PM,0.0076,0.049,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.3,0,0,0.00,441.2,1.03,,
302.4168313,1:06:55 PM,0.0076,0.049,-0.0444,32.18,34.32,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,441.2,1.03,,
302.5170095,1:06:55 PM,0.0086,0.049,-0.0434,32.18,34.32,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,441.2,1.03,,
302.6169226,1:06:55 PM,0.0086,0.049,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,441.2,1.03,,
302.7172884,1:06:56 PM,0.0086,0.049,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.1,23.3,0,0,0.00,441.2,1.02,,
302.8180451,1:06:56 PM,0.0086,0.049,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,435.2,1.02,,
302.9145794,1:06:56 PM,0.0086,0.049,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.10,0.00,0.00,23.7,22.2,23.6,0,0,0.00,435.2,1.02,,
303.015293,1:06:56 PM,0.0086,0.056,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,435.2,1.02,,
303.1150322,1:06:56 PM,0.0086,0.056,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,435.2,1.02,,
303.215087,1:06:56 PM,0.0086,0.056,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,60.93,44.88,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,435.2,1.02,,
303.3171215,1:06:56 PM,0.0086,0.056,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,435.2,1.02,,
303.4194486,1:06:56 PM,0.0086,0.056,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.13,21.80,61.0,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,435.2,1.02,,
303.5156809,1:06:56 PM,0.0086,0.056,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.12,21.80,61.0,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,435.2,1.02,,
303.6159733,1:06:56 PM,0.0086,0.056,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1241.2,986.3,25.0,21.50,21.48,21.44,0.13,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,435.2,1.02,,
303.7158614,1:06:57 PM,0.0086,0.056,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.13,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,435.2,1.02,,
303.8161322,1:06:57 PM,0.0086,0.056,-0.0434,32.18,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,435.2,1.02,,
303.9156342,1:06:57 PM,0.0086,0.056,-0.0434,32.44,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,435.2,1.02,,
304.0157623,1:06:57 PM,0.0099,0.056,-0.0421,32.44,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,435.2,1.02,,
304.1156054,1:06:57 PM,0.0099,0.056,-0.0421,32.44,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,435.2,1.00,,
304.2157457,1:06:57 PM,0.0099,0.056,-0.0421,32.44,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,427.6,1.00,,
304.3149163,1:06:57 PM,0.0099,0.056,-0.0421,32.44,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,427.6,1.00,,
304.4147163,1:06:57 PM,0.0099,0.056,-0.0421,32.44,34.44,35.00,22.42,48.06,47.62,47.59,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.12,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,427.6,1.00,,
304.5154534,1:06:57 PM,0.0099,0.064,-0.0421,32.44,34.44,35.00,22.42,47.72,47.82,47.71,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.13,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,427.6,1.00,,
304.6184818,1:06:57 PM,0.0099,0.064,-0.0421,32.44,34.44,35.00,22.42,47.72,47.82,47.71,52.26,40.36,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.13,0.12,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,427.6,1.00,,
304.7148873,1:06:58 PM,0.0099,0.064,-0.0421,32.44,34.44,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.13,0.13,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,427.6,1.00,,
304.8156612,1:06:58 PM,0.0099,0.064,-0.0421,32.44,34.44,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.13,0.13,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,427.6,1.00,,
304.9158866,1:06:58 PM,0.0099,0.064,-0.0421,32.44,34.44,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.13,0.13,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,427.6,1.00,,
305.0160061,1:06:58 PM,0.0099,0.064,-0.0421,32.44,34.44,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1100.7,889.4,25.0,21.50,21.48,21.44,0.13,0.13,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,427.6,1.00,,
305.1162206,1:06:58 PM,0.0099,0.064,-0.0421,32.44,34.44,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1064.6,826.9,24.9,21.50,21.48,21.44,0.13,0.13,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,427.6,1.00,,
305.2186783,1:06:58 PM,0.0099,0.064,-0.0421,32.44,34.44,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1064.6,826.9,24.9,21.50,21.48,21.44,0.13,0.13,21.78,61.0,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,427.6,1.00,,
305.3194165,1:06:58 PM,0.0099,0.064,-0.0421,32.70,34.57,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,427.6,1.00,,
305.4164984,1:06:58 PM,0.0099,0.064,-0.0421,32.70,34.57,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,427.6,1.00,,
305.5188997,1:06:58 PM,0.0106,0.064,-0.0414,32.70,34.57,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,427.6,0.99,,
305.6165994,1:06:58 PM,0.0106,0.064,-0.0414,32.70,34.57,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,421.8,0.99,,
305.7190933,1:06:59 PM,0.0106,0.064,-0.0414,32.70,34.57,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,421.8,0.99,,
305.8190046,1:06:59 PM,0.0106,0.064,-0.0414,32.70,34.57,35.00,22.42,47.72,47.82,47.71,52.26,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,421.8,0.99,,
305.9167981,1:06:59 PM,0.0106,0.064,-0.0414,32.70,34.57,35.00,22.42,47.94,47.94,47.96,52.26,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,421.8,0.99,,
306.0170326,1:06:59 PM,0.0106,0.068,-0.0414,32.70,34.57,35.00,22.42,47.94,47.94,47.96,52.26,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,421.8,0.99,,
306.1190297,1:06:59 PM,0.0106,0.068,-0.0414,32.70,34.57,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,421.8,0.99,,
306.2191984,1:06:59 PM,0.0106,0.068,-0.0414,32.70,34.57,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,421.8,0.99,,
306.3189432,1:06:59 PM,0.0106,0.068,-0.0414,32.70,34.57,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,1064.6,826.9,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,421.8,0.99,,
306.4194536,1:06:59 PM,0.0106,0.068,-0.0414,32.70,34.57,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,1064.6,785.5,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,421.8,0.99,,
306.5189918,1:06:59 PM,0.0127,0.068,-0.0393,32.70,34.57,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,421.8,0.99,,
306.6168098,1:06:59 PM,0.0127,0.068,-0.0393,32.70,34.57,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,421.8,0.99,,
306.7170275,1:07:00 PM,0.0127,0.068,-0.0393,32.70,34.69,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,421.8,0.99,,
306.8169745,1:07:00 PM,0.0127,0.068,-0.0393,32.70,34.69,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.44,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,421.8,0.99,,
306.9169241,1:07:00 PM,0.0127,0.068,-0.0393,32.70,34.69,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.45,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,415.2,0.97,,
307.0169067,1:07:00 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.45,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,415.2,0.97,,
307.1164581,1:07:00 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.45,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,415.2,0.97,,
307.2192509,1:07:00 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.94,47.94,47.96,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.45,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,415.2,0.97,,
307.3189062,1:07:00 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.74,47.81,47.71,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.45,0.13,0.13,21.77,61.1,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,415.2,0.97,,
307.4149066,1:07:00 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.74,47.81,47.71,43.39,35.60,36.58,883.0,785.5,24.9,21.46,21.48,21.45,0.13,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,415.2,0.97,,
307.5190353,1:07:00 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,883.0,785.5,24.9,21.46,21.48,21.45,0.13,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,415.2,0.97,,
307.6197757,1:07:00 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,883.0,785.5,24.9,21.46,21.48,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,415.2,0.97,,
307.7147778,1:07:01 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,883.0,785.5,24.9,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,415.2,0.97,,
307.8191651,1:07:01 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,415.2,0.97,,
307.9145976,1:07:01 PM,0.0127,0.082,-0.0393,32.70,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,415.2,0.97,,
308.0147508,1:07:01 PM,0.0161,0.104,-0.0359,32.70,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,415.2,0.97,,
308.1147609,1:07:01 PM,0.0161,0.104,-0.0359,32.96,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,415.2,0.97,,
308.2147356,1:07:01 PM,0.0161,0.104,-0.0359,32.96,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,415.2,0.97,,
308.3193634,1:07:01 PM,0.0161,0.104,-0.0359,32.96,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,408.0,0.96,,
308.4149663,1:07:01 PM,0.0161,0.104,-0.0359,32.96,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,408.0,0.96,,
308.5167342,1:07:01 PM,0.0164,0.104,-0.0356,32.96,34.69,35.00,22.42,47.74,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,408.0,0.96,,
308.6193101,1:07:01 PM,0.0164,0.104,-0.0356,32.96,34.69,35.00,22.42,47.72,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,408.0,0.96,,
308.7151536,1:07:02 PM,0.0164,0.104,-0.0356,32.96,34.69,35.00,22.42,47.72,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,408.0,0.96,,
308.8160632,1:07:02 PM,0.0164,0.104,-0.0356,32.96,34.69,35.00,22.42,47.72,47.81,47.71,34.42,30.73,36.61,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,408.0,0.96,,
308.9159866,1:07:02 PM,0.0164,0.104,-0.0356,32.96,34.69,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.3,23.6,0,0,0.00,408.0,0.96,,
309.0196151,1:07:02 PM,0.0164,0.106,-0.0356,32.96,34.69,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,408.0,0.96,,
309.1152585,1:07:02 PM,0.0164,0.106,-0.0356,32.96,34.69,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,699.6,678.5,25.0,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,408.0,0.96,,
309.2181182,1:07:02 PM,0.0164,0.106,-0.0356,32.96,34.69,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.45,0.14,0.14,21.79,61.1,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,408.0,0.96,,
309.3192157,1:07:02 PM,0.0164,0.106,-0.0356,32.96,34.69,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.45,0.14,0.13,21.79,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,408.0,0.96,,
309.4149567,1:07:02 PM,0.0164,0.106,-0.0356,32.96,34.69,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.45,0.14,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,408.0,0.96,,
309.5151092,1:07:02 PM,0.0212,0.106,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.45,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,408.0,0.96,,
309.615066,1:07:02 PM,0.0212,0.106,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.45,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,408.0,0.96,,
309.7193948,1:07:03 PM,0.0212,0.106,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.45,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,401.2,0.94,,
309.8195493,1:07:03 PM,0.0212,0.106,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.45,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,401.2,0.94,,
309.919254,1:07:03 PM,0.0212,0.106,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.45,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,401.2,0.94,,
310.016732,1:07:03 PM,0.0212,0.137,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.1,0,0,0.00,401.2,0.94,,
310.1165524,1:07:03 PM,0.0212,0.137,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,401.2,0.94,,
310.2152723,1:07:03 PM,0.0212,0.137,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.59,554.1,615.6,24.9,21.46,21.49,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,401.2,0.94,,
310.3152584,1:07:03 PM,0.0212,0.137,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,554.1,615.6,24.9,21.46,21.49,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,401.2,0.94,,
310.4152047,1:07:03 PM,0.0212,0.137,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,554.1,615.6,24.9,21.46,21.49,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,401.2,0.94,,
310.5152101,1:07:03 PM,0.0212,0.137,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,554.1,615.6,24.9,21.46,21.49,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,401.2,0.94,,
310.6168378,1:07:03 PM,0.0212,0.137,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.49,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,401.2,0.94,,
310.7172854,1:07:04 PM,0.0212,0.137,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.49,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,401.2,0.94,,
310.8178746,1:07:04 PM,0.0212,0.137,-0.0308,33.22,34.82,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,401.2,0.94,,
310.9176961,1:07:04 PM,0.0212,0.137,-0.0308,33.46,34.94,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,401.2,0.94,,
311.0146222,1:07:04 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,401.2,0.94,,
311.1155835,1:07:04 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.13,0.13,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,392.1,0.92,,
311.2157077,1:07:04 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.13,0.14,21.78,61.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,392.1,0.92,,
311.316545,1:07:04 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.72,47.81,47.71,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.13,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,392.1,0.92,,
311.4195197,1:07:04 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.94,47.93,47.96,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,392.1,0.92,,
311.5171169,1:07:04 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.94,47.93,47.96,25.53,25.93,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,392.1,0.92,,
311.6146279,1:07:04 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,392.1,0.92,,
311.7198086,1:07:05 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,392.1,0.92,,
311.8197413,1:07:05 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,392.1,0.92,,
311.9150454,1:07:05 PM,0.0232,0.149,-0.0288,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,518.0,573.5,24.9,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,392.1,0.92,,
312.0150623,1:07:05 PM,0.0350,0.149,-0.0170,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,342.6,468.4,25.1,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,392.1,0.92,,
312.115052,1:07:05 PM,0.0350,0.149,-0.0170,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,342.6,468.4,25.1,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,392.1,0.92,,
312.2150004,1:07:05 PM,0.0350,0.149,-0.0170,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,342.6,468.4,25.1,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,392.1,0.92,,
312.3188265,1:07:05 PM,0.0350,0.149,-0.0170,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,342.6,468.4,25.1,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,392.1,0.92,,
312.4150797,1:07:05 PM,0.0350,0.149,-0.0170,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,342.6,468.4,25.1,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,392.1,0.92,,
312.5175123,1:07:05 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,342.6,468.4,25.1,21.46,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,383.3,0.90,,
312.6153232,1:07:05 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,342.6,468.4,25.1,21.47,21.50,21.46,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,383.3,0.90,,
312.7152572,1:07:06 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.94,47.93,47.96,16.89,21.19,36.61,342.6,468.4,25.1,21.47,21.51,21.47,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,383.3,0.90,,
312.815695,1:07:06 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.93,47.49,47.52,16.89,21.19,36.61,342.6,468.4,25.1,21.47,21.51,21.47,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,383.3,0.90,,
312.9160372,1:07:06 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.93,47.49,47.52,16.89,21.19,36.61,342.6,468.4,25.1,21.47,21.51,21.47,0.14,0.14,21.76,61.1,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,383.3,0.90,,
313.019462,1:07:06 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,342.6,468.4,25.1,21.47,21.51,21.47,0.14,0.14,21.76,61.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,383.3,0.90,,
313.1153065,1:07:06 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,342.6,468.4,25.1,21.47,21.51,21.47,0.14,0.14,21.76,61.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,383.3,0.90,,
313.2150937,1:07:06 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,342.6,468.4,25.1,21.47,21.51,21.47,0.14,0.14,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,383.3,0.90,,
313.3187873,1:07:06 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,342.6,468.4,25.1,21.47,21.51,21.47,0.14,0.14,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,383.3,0.90,,
313.414639,1:07:06 PM,0.0350,0.226,-0.0170,33.46,34.94,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.14,0.14,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,383.3,0.90,,
313.5158412,1:07:06 PM,0.0580,0.226,0.0060,33.46,34.94,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.14,0.14,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,383.3,0.90,,
313.619036,1:07:06 PM,0.0580,0.226,0.0060,33.69,35.05,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.14,0.14,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,383.3,0.90,,
313.7157345,1:07:07 PM,0.0580,0.226,0.0060,33.69,35.05,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.14,0.14,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,383.3,0.90,,
313.8149623,1:07:07 PM,0.0580,0.226,0.0060,33.69,35.05,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.14,0.14,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,383.3,0.88,,
313.9158054,1:07:07 PM,0.0580,0.226,0.0060,33.69,35.05,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.14,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,374.4,0.88,,
314.0154862,1:07:07 PM,0.0592,0.374,0.0072,33.69,35.05,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.14,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,374.4,0.88,,
314.1160598,1:07:07 PM,0.0592,0.374,0.0072,33.69,35.05,35.00,22.42,47.93,47.49,47.52,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,374.4,0.88,,
314.2158501,1:07:07 PM,0.0592,0.374,0.0072,33.69,35.05,35.00,22.42,47.93,47.62,47.59,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,374.4,0.88,,
314.3147957,1:07:07 PM,0.0592,0.374,0.0072,33.69,35.05,35.00,22.42,47.93,47.62,47.59,8.47,16.61,36.61,206.6,367.2,25.1,21.47,21.51,21.47,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,374.4,0.88,,
314.4150604,1:07:07 PM,0.0592,0.374,0.0072,33.69,35.05,35.00,22.42,47.93,47.62,47.59,8.47,16.61,36.64,206.6,367.2,25.1,21.47,21.51,21.47,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,374.4,0.88,,
314.5187508,1:07:07 PM,0.0592,0.382,0.0072,33.69,35.05,35.00,22.42,47.93,47.62,47.59,8.47,16.61,36.64,206.6,367.2,25.1,21.47,21.51,21.47,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,374.4,0.88,,
314.6188465,1:07:07 PM,0.0592,0.382,0.0072,33.69,35.05,35.00,22.42,47.93,47.62,47.59,8.47,16.61,36.64,206.6,367.2,25.1,21.47,21.51,21.48,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,374.4,0.88,,
314.7190564,1:07:08 PM,0.0592,0.382,0.0072,33.69,35.05,35.00,22.42,47.93,47.62,47.59,8.47,16.61,36.64,206.6,367.2,25.1,21.47,21.51,21.48,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,374.4,0.88,,
314.8192288,1:07:08 PM,0.0592,0.382,0.0072,33.69,35.05,35.00,22.42,47.93,47.62,47.59,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.51,21.48,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,374.4,0.88,,
314.9190989,1:07:08 PM,0.0592,0.382,0.0072,33.69,35.05,35.00,22.42,47.93,47.62,47.59,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.51,21.48,0.16,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,374.4,0.88,,
315.0190872,1:07:08 PM,0.0708,0.382,0.0188,33.69,35.05,35.00,22.42,47.93,47.62,47.59,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.51,21.48,0.16,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,374.4,0.88,,
315.119604,1:07:08 PM,0.0708,0.382,0.0188,33.91,35.16,34.99,22.42,47.93,47.62,47.59,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.51,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,374.4,0.88,,
315.2149406,1:07:08 PM,0.0708,0.382,0.0188,33.91,35.16,34.99,22.42,47.93,47.62,47.59,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.51,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,374.4,0.85,,
315.3188768,1:07:08 PM,0.0708,0.382,0.0188,33.91,35.16,34.99,22.42,47.93,47.62,47.59,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.51,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,363.2,0.85,,
315.4188321,1:07:08 PM,0.0708,0.382,0.0188,33.91,35.16,34.99,22.42,47.93,47.62,47.59,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,363.2,0.85,,
315.5150027,1:07:08 PM,0.0721,0.457,0.0201,33.91,35.16,34.99,22.42,47.93,47.62,47.59,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,363.2,0.85,,
315.6154407,1:07:08 PM,0.0721,0.457,0.0201,33.91,35.16,34.99,22.42,47.77,47.93,47.96,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,363.2,0.85,,
315.7157427,1:07:09 PM,0.0721,0.457,0.0201,33.91,35.16,34.99,22.42,47.77,47.93,47.96,8.47,16.61,36.64,172.6,308.0,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,363.2,0.85,,
315.8167595,1:07:09 PM,0.0721,0.457,0.0201,33.91,35.16,34.99,22.42,47.77,47.93,47.96,0.43,12.14,36.64,172.6,308.0,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,363.2,0.85,,
315.9167739,1:07:09 PM,0.0721,0.457,0.0201,33.91,35.16,34.99,22.42,47.77,47.93,47.96,0.43,12.14,36.64,172.6,308.0,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,363.2,0.85,,
316.018354,1:07:09 PM,0.0721,0.465,0.0201,33.91,35.16,34.99,22.42,47.77,47.93,47.96,0.43,12.14,36.64,172.6,308.0,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,363.2,0.85,,
316.1182943,1:07:09 PM,0.0721,0.465,0.0201,33.91,35.16,34.99,22.42,47.77,47.93,47.96,0.43,12.14,36.64,172.6,308.0,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,363.2,0.85,,
316.2184734,1:07:09 PM,0.0721,0.465,0.0201,33.91,35.16,34.99,22.42,47.77,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,363.2,0.85,,
316.3179761,1:07:09 PM,0.0721,0.465,0.0201,33.91,35.16,34.99,22.42,47.77,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,363.2,0.85,,
316.4179424,1:07:09 PM,0.0721,0.465,0.0201,33.91,35.26,35.00,22.42,47.77,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.48,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,363.2,0.85,,
316.5188913,1:07:09 PM,1.4265,0.465,1.3745,33.91,35.26,35.00,22.42,47.77,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.49,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,363.2,0.85,,
316.619034,1:07:09 PM,1.4265,0.465,1.3745,33.91,35.26,35.00,22.42,47.77,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,353.3,0.83,,
316.7190211,1:07:10 PM,1.4265,0.465,1.3745,33.91,35.26,35.00,22.42,47.77,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,353.3,0.83,,
316.8147639,1:07:10 PM,1.4265,0.465,1.3745,33.91,35.26,35.00,22.42,47.77,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,353.3,0.83,,
316.9161602,1:07:10 PM,1.4265,0.465,1.3745,33.91,35.26,35.00,22.42,47.77,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,353.3,0.83,,
317.0186279,1:07:10 PM,1.4265,9.201,1.3745,33.91,35.26,35.00,22.42,47.93,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,353.3,0.83,,
317.119603,1:07:10 PM,1.4265,9.201,1.3745,33.91,35.26,35.00,22.42,47.93,47.93,47.96,0.43,12.14,36.64,8.7,268.4,25.2,21.47,21.52,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,353.3,0.83,,
317.2162425,1:07:10 PM,1.4265,9.201,1.3745,33.91,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,8.7,268.4,25.2,21.47,21.52,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,353.3,0.83,,
317.3150322,1:07:10 PM,1.4265,9.201,1.3745,33.91,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,8.7,268.4,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,353.3,0.83,,
317.4148141,1:07:10 PM,1.4265,9.201,1.3745,33.91,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,8.7,268.4,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,353.3,0.83,,
317.5151519,1:07:10 PM,1.4265,9.201,1.3745,33.91,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,8.7,268.4,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,353.3,0.83,,
317.6154675,1:07:10 PM,1.4265,9.201,1.3745,33.91,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.3,23.5,0,0,0.00,353.3,0.83,,
317.7162114,1:07:11 PM,1.4265,9.201,1.3745,33.91,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,353.3,0.83,,
317.8148683,1:07:11 PM,1.4265,9.201,1.3745,34.12,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,353.3,0.83,,
317.9146767,1:07:11 PM,1.4265,9.201,1.3745,34.12,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,353.3,0.83,,
318.0147306,1:07:11 PM,7.2533,9.201,7.2013,34.12,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,341.9,0.80,,
318.1147159,1:07:11 PM,7.2533,9.201,7.2013,34.12,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,341.9,0.80,,
318.2150424,1:07:11 PM,7.2533,9.201,7.2013,34.12,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,341.9,0.80,,
318.3150466,1:07:11 PM,7.2533,9.201,7.2013,34.12,35.26,35.00,22.42,47.93,47.93,47.96,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.49,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,341.9,0.80,,
318.4149698,1:07:11 PM,7.2533,9.201,7.2013,34.12,35.26,35.00,22.42,47.77,47.76,47.88,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.50,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,341.9,0.80,,
318.5176318,1:07:11 PM,7.2533,46.784,7.2013,34.12,35.26,35.00,22.42,47.77,47.76,47.88,0.00,7.95,36.59,1.7,175.6,25.2,21.47,21.53,21.50,0.16,0.16,21.76,61.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,341.9,0.80,,
318.6148122,1:07:11 PM,7.2533,46.784,7.2013,34.12,35.26,35.00,22.42,47.77,47.76,47.88,0.00,4.01,36.62,1.7,175.6,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,341.9,0.80,,
318.7160589,1:07:12 PM,7.2533,46.784,7.2013,34.12,35.26,35.00,22.42,47.77,47.76,47.88,0.00,4.01,36.62,1.7,175.6,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,341.9,0.80,,
318.8162241,1:07:12 PM,7.2533,46.784,7.2013,34.12,35.26,35.00,22.42,47.77,47.76,47.88,0.00,4.01,36.62,1.7,175.6,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,341.9,0.80,,
318.9161756,1:07:12 PM,7.2533,46.784,7.2013,34.12,35.26,35.00,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,341.9,0.80,,
319.0181446,1:07:12 PM,∞,∞,∞,34.12,35.26,35.00,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,341.9,0.80,,
319.1180917,1:07:12 PM,∞,∞,∞,34.12,35.26,35.00,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,341.9,0.80,,
319.2180753,1:07:12 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,341.9,0.80,,
319.318023,1:07:12 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.8,0,0,0.00,341.9,0.80,,
319.4193005,1:07:12 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.8,0,0,0.00,331.4,0.78,,
319.519614,1:07:12 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.8,0,0,0.00,331.4,0.78,,
319.6146842,1:07:12 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.8,0,0,0.00,331.4,0.78,,
319.7191735,1:07:13 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,331.4,0.78,,
319.8186535,1:07:13 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,331.4,0.78,,
319.918769,1:07:13 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.53,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,331.4,0.78,,
320.0185364,1:07:13 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.54,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,331.4,0.78,,
320.1177166,1:07:13 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.47,21.54,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,331.4,0.78,,
320.2178818,1:07:13 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,123.5,25.2,21.51,21.54,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,331.4,0.78,,
320.3180639,1:07:13 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.50,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,331.4,0.78,,
320.4179843,1:07:13 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.16,0.16,21.74,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,331.4,0.78,,
320.5181846,1:07:13 PM,∞,∞,∞,34.31,35.35,34.99,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.16,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,331.4,0.78,,
320.61857,1:07:13 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,331.4,0.78,,
320.7195127,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.16,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,331.4,0.78,,
320.8147357,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,318.9,0.75,,
320.9192892,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,318.9,0.75,,
321.0183971,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.74,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,318.9,0.75,,
321.1191827,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,318.9,0.75,,
321.218851,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.76,47.88,0.00,4.01,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,318.9,0.75,,
321.31905,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.76,47.88,0.00,0.34,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,318.9,0.75,,
321.4193624,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.76,47.88,0.00,0.34,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,318.9,0.75,,
321.5191975,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.76,47.88,0.00,0.34,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,318.9,0.75,,
321.6192984,1:07:14 PM,∞,∞,∞,34.31,35.44,35.00,22.42,47.77,47.76,47.88,0.00,0.34,36.62,0.0,88.8,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,318.9,0.75,,
321.7191803,1:07:15 PM,∞,∞,∞,34.31,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,318.9,0.75,,
321.8194602,1:07:15 PM,∞,∞,∞,34.31,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.54,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,318.9,0.75,,
321.9188718,1:07:15 PM,∞,∞,∞,34.31,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.55,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.3,23.3,0,0,0.00,318.9,0.75,,
322.0188192,1:07:15 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.55,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,318.9,0.75,,
322.1190129,1:07:15 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.55,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,318.9,0.75,,
322.2191594,1:07:15 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.55,21.51,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,306.9,0.72,,
322.3190135,1:07:15 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,306.9,0.72,,
322.4159232,1:07:15 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,306.9,0.72,,
322.5191126,1:07:15 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,306.9,0.72,,
322.6189866,1:07:15 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.34,36.62,0.0,7.5,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,306.9,0.72,,
