ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
322.7185556,1:07:16 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,7.5,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,306.9,0.72,,
322.818206,1:07:16 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,7.5,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,306.9,0.72,,
322.9190762,1:07:16 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,7.5,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,306.9,0.72,,
323.0148217,1:07:16 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,7.5,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,306.9,0.72,,
323.1155205,1:07:16 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,306.9,0.72,,
323.2190889,1:07:16 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,306.9,0.72,,
323.3188896,1:07:16 PM,∞,∞,∞,34.48,35.44,35.00,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,306.9,0.72,,
323.4192554,1:07:16 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,306.9,0.72,,
323.5194354,1:07:16 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,306.9,0.72,,
323.6149238,1:07:16 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,296.9,0.70,,
323.7152756,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.55,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,296.9,0.70,,
323.8160366,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.77,47.76,47.88,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.56,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,296.9,0.70,,
323.9192506,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.56,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,296.9,0.70,,
324.0192502,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.64,0.0,3.0,25.2,21.51,21.56,21.52,0.15,0.15,21.78,61.2,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,296.9,0.70,,
324.1188048,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,3.0,25.2,21.51,21.56,21.52,0.15,0.15,21.78,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,296.9,0.70,,
324.21854,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,3.0,25.2,21.51,21.56,21.53,0.15,0.15,21.78,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,296.9,0.70,,
324.3184882,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,3.0,25.2,21.51,21.56,21.53,0.15,0.15,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,296.9,0.70,,
324.4192737,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,3.0,25.2,21.51,21.56,21.53,0.15,0.15,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,296.9,0.70,,
324.5147453,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.15,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,296.9,0.70,,
324.6148446,1:07:17 PM,∞,∞,∞,34.64,35.51,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.16,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,296.9,0.70,,
324.7149483,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.16,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,296.9,0.70,,
324.8179343,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.16,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,296.9,0.70,,
324.9148446,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.16,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,296.9,0.67,,
325.0149449,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.16,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,286.2,0.67,,
325.1160623,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.16,21.76,61.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,286.2,0.67,,
325.2160207,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.16,21.76,61.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,286.2,0.67,,
325.316985,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.16,21.76,61.3,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,286.2,0.67,,
325.4152198,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.17,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,286.2,0.67,,
325.5149618,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.16,0.17,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,286.2,0.67,,
325.6151196,1:07:18 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.56,21.53,0.17,0.17,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,286.2,0.67,,
325.7152281,1:07:19 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.53,0.17,0.17,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,286.2,0.67,,
325.8158441,1:07:19 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.53,0.17,0.17,21.76,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,286.2,0.67,,
325.9194546,1:07:19 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.53,0.17,0.17,21.76,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,286.2,0.67,,
326.0161629,1:07:19 PM,∞,∞,∞,34.64,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.53,0.17,0.17,21.76,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,286.2,0.67,,
326.1191093,1:07:19 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.54,0.17,0.17,21.76,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,286.2,0.67,,
326.2194503,1:07:19 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.54,0.17,0.17,21.78,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,286.2,0.67,,
326.3167355,1:07:19 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.54,0.17,0.17,21.78,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,276.3,0.65,,
326.4148444,1:07:19 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.54,0.18,0.17,21.78,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,276.3,0.65,,
326.5152167,1:07:19 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.54,0.18,0.17,21.78,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,276.3,0.65,,
326.6151624,1:07:19 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.77,47.76,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.54,0.18,0.18,21.78,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,276.3,0.65,,
326.714738,1:07:20 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.54,0.18,0.18,21.78,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,276.3,0.65,,
326.8151425,1:07:20 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.54,0.18,0.18,21.78,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,276.3,0.65,,
326.9151886,1:07:20 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.55,0.18,0.18,21.78,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,276.3,0.65,,
327.0151323,1:07:20 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.55,0.18,0.18,21.78,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,276.3,0.65,,
327.1154081,1:07:20 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.55,0.18,0.18,21.78,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,276.3,0.65,,
327.2151551,1:07:20 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.55,0.19,0.18,21.78,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,276.3,0.65,,
327.31496,1:07:20 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.55,0.19,0.19,21.78,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,276.3,0.65,,
327.4181634,1:07:20 PM,∞,∞,∞,34.78,35.57,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.55,0.19,0.19,21.78,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,276.3,0.65,,
327.5160495,1:07:20 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.57,21.55,0.19,0.19,21.78,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,276.3,0.65,,
327.616144,1:07:20 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.58,21.55,0.19,0.19,21.78,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,276.3,0.65,,
327.7151191,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.58,21.55,0.19,0.19,21.78,61.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,268.4,0.63,,
327.8161029,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.51,21.58,21.55,0.19,0.19,21.78,61.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,268.4,0.63,,
327.9150418,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.58,21.55,0.19,0.19,21.78,61.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,268.4,0.63,,
328.0152532,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.58,21.55,0.19,0.19,21.78,61.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,268.4,0.63,,
328.1173913,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.58,21.55,0.19,0.19,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,268.4,0.63,,
328.2192014,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.58,21.55,0.19,0.19,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,268.4,0.63,,
328.3181534,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.55,0.18,0.19,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,268.4,0.63,,
328.418094,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.55,0.18,0.19,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,268.4,0.63,,
328.5147544,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.55,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,268.4,0.63,,
328.6181784,1:07:21 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.55,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,268.4,0.63,,
328.7175839,1:07:22 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.55,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,268.4,0.63,,
328.8177685,1:07:22 PM,∞,∞,∞,34.91,35.63,34.99,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,268.4,0.63,,
328.9180169,1:07:22 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,268.4,0.63,,
329.0177169,1:07:22 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,268.4,0.63,,
329.1174906,1:07:22 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,259.7,0.61,,
329.2157225,1:07:22 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,259.7,0.61,,
329.3157823,1:07:22 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,259.7,0.61,,
329.4158676,1:07:22 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.76,47.74,47.86,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,259.7,0.61,,
329.5165687,1:07:22 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,259.7,0.61,,
329.6168098,1:07:22 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,259.7,0.61,,
329.7173785,1:07:23 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,259.7,0.61,,
329.8162021,1:07:23 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,259.7,0.61,,
329.9171372,1:07:23 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,259.7,0.61,,
330.0176298,1:07:23 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,259.7,0.61,,
330.1192129,1:07:23 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.18,0.18,21.75,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,259.7,0.61,,
330.2189834,1:07:23 PM,∞,∞,∞,35.02,35.67,35.00,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.17,0.18,21.75,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,259.7,0.61,,
330.3191137,1:07:23 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.17,0.18,21.75,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,259.7,0.61,,
330.414932,1:07:23 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.17,0.17,21.75,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,259.7,0.61,,
330.5147943,1:07:23 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.17,0.17,21.75,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,252.6,0.59,,
330.6193637,1:07:23 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.58,21.56,0.17,0.17,21.75,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,252.6,0.59,,
330.7196109,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.91,47.72,47.84,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.59,21.57,0.17,0.17,21.75,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,252.6,0.59,,
330.819619,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.59,21.57,0.17,0.17,21.75,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,252.6,0.59,,
330.9195603,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.59,21.57,0.17,0.17,21.75,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,252.6,0.59,,
331.0156224,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.17,21.75,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,252.6,0.59,,
331.1159079,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.75,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,252.6,0.59,,
331.2161923,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.75,61.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,252.6,0.59,,
331.319855,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.75,61.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,252.6,0.59,,
331.419335,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.75,61.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,252.6,0.59,,
331.5152734,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.75,61.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,252.6,0.59,,
331.6152643,1:07:24 PM,∞,∞,∞,35.02,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.75,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,252.6,0.59,,
331.7155799,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.75,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,252.6,0.59,,
331.8156691,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.75,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,252.6,0.59,,
331.9153782,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.75,61.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,244.9,0.57,,
332.015577,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,244.9,0.57,,
332.1158196,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,244.9,0.57,,
332.2151617,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,244.9,0.57,,
332.3149014,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,244.9,0.57,,
332.4182304,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,244.9,0.57,,
332.5177899,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.59,21.57,0.16,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,244.9,0.57,,
332.6169827,1:07:25 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.16,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,244.9,0.57,,
332.7161169,1:07:26 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.16,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,244.9,0.57,,
332.8163033,1:07:26 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.16,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,244.9,0.57,,
332.9147854,1:07:26 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,244.9,0.57,,
333.0199935,1:07:26 PM,∞,∞,∞,35.12,35.71,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.16,21.77,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,244.9,0.57,,
333.1152151,1:07:26 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.17,21.77,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,244.9,0.57,,
333.2149443,1:07:26 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.17,21.77,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,244.9,0.57,,
333.3153176,1:07:26 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.17,21.77,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,237.6,0.56,,
333.4163068,1:07:26 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.17,21.77,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,237.6,0.56,,
333.5162961,1:07:26 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.17,21.77,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,237.6,0.56,,
333.6162417,1:07:26 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.17,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,237.6,0.56,,
333.7161889,1:07:27 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.17,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,237.6,0.56,,
333.8161369,1:07:27 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,237.6,0.56,,
333.9159554,1:07:27 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,237.6,0.56,,
334.016231,1:07:27 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.17,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,237.6,0.56,,
334.116178,1:07:27 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,237.6,0.56,,
334.2184867,1:07:27 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,237.6,0.56,,
334.3179722,1:07:27 PM,∞,∞,∞,35.21,35.74,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,237.6,0.56,,
334.4181235,1:07:27 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,237.6,0.56,,
334.5173967,1:07:27 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.58,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,237.6,0.56,,
334.617274,1:07:27 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,231.9,0.54,,
334.7174823,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,231.9,0.54,,
334.8176397,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,231.9,0.54,,
334.9177243,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.89,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,231.9,0.54,,
335.0180295,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,231.9,0.54,,
335.1165898,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,231.9,0.54,,
335.2148026,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.60,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,231.9,0.54,,
335.314899,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.61,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,231.9,0.54,,
335.414905,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.61,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,231.9,0.54,,
335.5184077,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.55,21.61,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,231.9,0.54,,
335.6184108,1:07:28 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.59,0.18,0.18,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,231.9,0.54,,
335.7174098,1:07:29 PM,∞,∞,∞,35.21,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.59,0.18,0.16,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,231.9,0.54,,
335.8172807,1:07:29 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.59,0.18,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,231.9,0.54,,
335.9162635,1:07:29 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.59,0.18,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,231.9,0.54,,
336.0162268,1:07:29 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.59,0.16,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,231.9,0.53,,
336.1162656,1:07:29 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.59,0.16,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,225.4,0.53,,
336.2167662,1:07:29 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.59,0.16,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,225.4,0.53,,
336.315513,1:07:29 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.93,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.59,0.16,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,225.4,0.53,,
336.4150416,1:07:29 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.59,0.16,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,225.4,0.53,,
336.5191131,1:07:29 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.66,0.0,0.0,25.2,21.58,21.61,21.60,0.16,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,225.4,0.53,,
336.6191224,1:07:29 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.61,21.60,0.16,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,225.4,0.53,,
336.7193567,1:07:30 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.61,21.60,0.15,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,225.4,0.53,,
336.8151843,1:07:30 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.61,21.60,0.15,0.16,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,225.4,0.53,,
336.9153492,1:07:30 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.61,21.60,0.15,0.15,21.78,61.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,225.4,0.53,,
337.0178483,1:07:30 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.61,21.60,0.15,0.15,21.78,61.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,225.4,0.53,,
337.1184322,1:07:30 PM,∞,∞,∞,35.29,35.77,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.61,21.60,0.15,0.15,21.78,61.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,225.4,0.53,,
337.2191562,1:07:30 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.15,0.15,21.78,61.4,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,225.4,0.53,,
337.3149441,1:07:30 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.15,0.15,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,225.4,0.53,,
337.4149697,1:07:30 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.15,0.15,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,219.3,0.52,,
337.5192178,1:07:30 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.15,0.15,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,219.3,0.52,,
337.6198675,1:07:30 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.15,0.15,21.78,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,219.3,0.52,,
337.7174779,1:07:31 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.15,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,219.3,0.52,,
337.8174927,1:07:31 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.15,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,219.3,0.52,,
337.9198445,1:07:31 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.14,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,219.3,0.52,,
338.0180943,1:07:31 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.14,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,219.3,0.52,,
338.1193218,1:07:31 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.14,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,219.3,0.52,,
338.2194135,1:07:31 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.14,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,219.3,0.52,,
338.3193889,1:07:31 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.60,0.14,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,219.3,0.52,,
338.4189208,1:07:31 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.61,0.14,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,219.3,0.52,,
338.5169542,1:07:31 PM,∞,∞,∞,35.36,35.78,34.99,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.61,0.14,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,219.3,0.52,,
338.6151925,1:07:31 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.61,0.13,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,219.3,0.52,,
338.7152384,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.61,0.13,0.14,21.75,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,219.3,0.52,,
338.8182738,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.61,0.13,0.13,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,214.9,0.50,,
338.9188182,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.61,0.13,0.13,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,214.9,0.50,,
339.0188297,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.62,21.61,0.13,0.13,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,214.9,0.50,,
339.1189333,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.91,47.93,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.13,0.13,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,214.9,0.50,,
339.2190657,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.13,0.13,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,214.9,0.50,,
339.3148339,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.13,0.13,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,214.9,0.50,,
339.4189537,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.13,0.13,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,214.9,0.50,,
339.5184955,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.13,0.13,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,214.9,0.50,,
339.6184161,1:07:32 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.13,0.12,21.75,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,214.9,0.50,,
339.7180728,1:07:33 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.13,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,214.9,0.50,,
339.8180396,1:07:33 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.12,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,214.9,0.50,,
339.9191356,1:07:33 PM,∞,∞,∞,35.36,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.12,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,214.9,0.50,,
340.0193145,1:07:33 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.12,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,214.9,0.50,,
340.1149089,1:07:33 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.12,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,214.9,0.50,,
340.2153813,1:07:33 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.61,0.12,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,209.6,0.49,,
340.3149898,1:07:33 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.12,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,209.6,0.49,,
340.4198196,1:07:33 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.12,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,209.6,0.49,,
340.5193921,1:07:33 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.89,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.12,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,209.6,0.49,,
340.6190657,1:07:33 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.12,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,209.6,0.49,,
340.7168463,1:07:34 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.11,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,209.6,0.49,,
340.8167902,1:07:34 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.11,21.77,61.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,209.6,0.49,,
340.9180253,1:07:34 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.11,21.77,61.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,209.6,0.49,,
341.0182937,1:07:34 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.11,21.77,61.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,209.6,0.49,,
341.1190264,1:07:34 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.11,21.77,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,209.6,0.49,,
341.2151231,1:07:34 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.11,21.77,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,209.6,0.49,,
341.3152126,1:07:34 PM,∞,∞,∞,35.43,35.80,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.11,21.77,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,209.6,0.49,,
341.415359,1:07:34 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.11,21.77,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,209.6,0.49,,
341.519535,1:07:34 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.10,21.77,61.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,209.6,0.49,,
341.615334,1:07:34 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.11,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,205.6,0.48,,
341.715469,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.63,21.62,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,205.6,0.48,,
341.8151864,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.91,47.91,47.93,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.64,21.62,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,205.6,0.48,,
341.9158352,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.93,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.64,21.62,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,205.6,0.48,,
342.0157002,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.93,47.91,47.94,0.00,0.00,36.65,0.0,0.0,25.2,21.58,21.64,21.62,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,205.6,0.48,,
342.1152228,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.62,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,205.6,0.48,,
342.2152045,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,205.6,0.48,,
342.317339,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.41,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,205.6,0.48,,
342.418247,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.40,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,205.6,0.48,,
342.5160761,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.40,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,205.6,0.48,,
342.6166318,1:07:35 PM,∞,∞,∞,35.49,35.81,35.00,22.40,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,205.6,0.48,,
342.7166107,1:07:36 PM,∞,∞,∞,35.49,35.81,35.00,22.40,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,205.6,0.48,,
342.8161386,1:07:36 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,205.6,0.48,,
342.9160976,1:07:36 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,205.6,0.48,,
343.0155742,1:07:36 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,201.3,0.47,,
343.1149191,1:07:36 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.58,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,201.3,0.47,,
343.2152316,1:07:36 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.93,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,201.3,0.47,,
343.3189323,1:07:36 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,201.3,0.47,,
343.4157052,1:07:36 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,201.3,0.47,,
343.5198711,1:07:36 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,201.3,0.47,,
343.6162399,1:07:36 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,201.3,0.47,,
343.7162108,1:07:37 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,201.3,0.47,,
343.8161573,1:07:37 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,201.3,0.47,,
343.9162136,1:07:37 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,201.3,0.47,,
344.0169946,1:07:37 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,201.3,0.47,,
344.1219594,1:07:37 PM,∞,∞,∞,35.49,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,201.3,0.47,,
344.2168874,1:07:37 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,201.3,0.47,,
344.3168359,1:07:37 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,201.3,0.47,,
344.4167832,1:07:37 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,197.2,0.46,,
344.5160716,1:07:37 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,197.2,0.46,,
344.6163748,1:07:37 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,197.2,0.46,,
344.7170939,1:07:38 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,197.2,0.46,,
344.8176244,1:07:38 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.64,21.63,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,197.2,0.46,,
344.9168899,1:07:38 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,197.2,0.46,,
345.017342,1:07:38 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,197.2,0.46,,
345.1172529,1:07:38 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,197.2,0.46,,
345.2170171,1:07:38 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,197.2,0.46,,
345.316833,1:07:38 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,197.2,0.46,,
345.4167663,1:07:38 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.71,61.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,197.2,0.46,,
345.5167214,1:07:38 PM,∞,∞,∞,35.54,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.71,61.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,197.2,0.46,,
345.6171403,1:07:38 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.71,61.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,197.2,0.46,,
345.7174863,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.71,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,197.2,0.46,,
345.8174503,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.71,61.4,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,193.2,0.45,,
345.9168133,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.71,61.4,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,193.2,0.45,,
346.0173659,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.71,61.4,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,193.2,0.45,,
346.1170439,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.10,21.71,61.4,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,193.2,0.45,,
346.2162839,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.10,21.71,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,193.2,0.45,,
346.3176411,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.71,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,193.2,0.45,,
346.4192158,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.71,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,193.2,0.45,,
346.5191455,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.71,61.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,193.2,0.45,,
346.6194304,1:07:39 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.71,61.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,193.2,0.45,,
346.7162044,1:07:40 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.71,61.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,193.2,0.45,,
346.8164674,1:07:40 PM,∞,∞,∞,35.58,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.71,61.4,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,193.2,0.45,,
346.9181704,1:07:40 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,193.2,0.45,,
347.0184164,1:07:40 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,193.2,0.45,,
347.1176354,1:07:40 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,193.2,0.45,,
347.2182196,1:07:40 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,190.0,0.45,,
347.3181898,1:07:40 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,190.0,0.45,,
347.4191876,1:07:40 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.89,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,190.0,0.45,,
347.5193027,1:07:40 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.65,21.64,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,190.0,0.45,,
347.6153483,1:07:40 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,190.0,0.45,,
347.7152927,1:07:41 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,190.0,0.45,,
