ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
347.8196626,1:07:41 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,190.0,0.45,,
347.9158117,1:07:41 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,190.0,0.45,,
348.0159229,1:07:41 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,190.0,0.45,,
348.1157715,1:07:41 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,190.0,0.45,,
348.2157179,1:07:41 PM,∞,∞,∞,35.62,35.82,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,190.0,0.45,,
348.3156883,1:07:41 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,190.0,0.45,,
348.4151454,1:07:41 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.2,0,0,0.00,190.0,0.45,,
348.5150914,1:07:41 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,190.0,0.44,,
348.6153284,1:07:41 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,186.6,0.44,,
348.7180485,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,186.6,0.44,,
348.818007,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,186.6,0.44,,
348.9179436,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,186.6,0.44,,
349.019825,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,186.6,0.44,,
349.115185,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,186.6,0.44,,
349.2182068,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,186.6,0.44,,
349.3199504,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,186.6,0.44,,
349.4189112,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,186.6,0.44,,
349.5191201,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,186.6,0.44,,
349.619158,1:07:42 PM,∞,∞,∞,35.62,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,186.6,0.44,,
349.7191112,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,186.6,0.44,,
349.8178663,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,186.6,0.44,,
349.9191174,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,184.8,0.43,,
350.0150708,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,184.8,0.43,,
350.1180362,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,184.8,0.43,,
350.2149843,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,184.8,0.43,,
350.3156883,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,184.8,0.43,,
350.4161277,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.62,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,184.8,0.43,,
350.5161286,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,184.8,0.43,,
350.6163023,1:07:43 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,184.8,0.43,,
350.716324,1:07:44 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.09,0.09,21.76,61.3,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,184.8,0.43,,
350.8163253,1:07:44 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.09,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,184.8,0.43,,
350.9149197,1:07:44 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,184.8,0.43,,
351.0151305,1:07:44 PM,∞,∞,∞,35.66,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,184.8,0.43,,
351.1162618,1:07:44 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,184.8,0.43,,
351.2164284,1:07:44 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,184.8,0.43,,
351.3168339,1:07:44 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,182.4,0.43,,
351.41663,1:07:44 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,182.4,0.43,,
351.5149282,1:07:44 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,182.4,0.43,,
351.6200253,1:07:44 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,182.4,0.43,,
351.7200737,1:07:45 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,182.4,0.43,,
351.8173896,1:07:45 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,182.4,0.43,,
351.9192936,1:07:45 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,182.4,0.43,,
352.019424,1:07:45 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,182.4,0.43,,
352.11922,1:07:45 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,182.4,0.43,,
352.2193797,1:07:45 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,182.4,0.43,,
352.319301,1:07:45 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,182.4,0.43,,
352.4196497,1:07:45 PM,∞,∞,∞,35.69,35.81,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,182.4,0.43,,
352.5173331,1:07:45 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,182.4,0.43,,
352.6194297,1:07:45 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.7,0,0,0.00,182.4,0.43,,
352.7192478,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,180.8,0.42,,
352.8190767,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,180.8,0.42,,
352.9168023,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,180.8,0.42,,
353.0173265,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,180.8,0.42,,
353.1172953,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,180.8,0.42,,
353.2194387,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,180.8,0.42,,
353.3196133,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,180.8,0.42,,
353.4155444,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,180.8,0.42,,
353.5170353,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,180.8,0.42,,
353.6173672,1:07:46 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,180.8,0.42,,
353.7182845,1:07:47 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,180.8,0.42,,
353.818329,1:07:47 PM,∞,∞,∞,35.69,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,180.8,0.42,,
353.9184701,1:07:47 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,180.8,0.42,,
354.0185073,1:07:47 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.66,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,180.8,0.42,,
354.1185755,1:07:47 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,179.3,0.42,,
354.2185219,1:07:47 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,179.3,0.42,,
354.3187915,1:07:47 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,179.3,0.42,,
354.4191937,1:07:47 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,179.3,0.42,,
354.5191263,1:07:47 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.64,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.75,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,179.3,0.42,,
354.6198559,1:07:47 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,179.3,0.42,,
354.7176058,1:07:48 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,179.3,0.42,,
354.819122,1:07:48 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,179.3,0.42,,
354.9151311,1:07:48 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,179.3,0.42,,
355.0150798,1:07:48 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,179.3,0.42,,
355.1150262,1:07:48 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,179.3,0.42,,
355.214975,1:07:48 PM,∞,∞,∞,35.71,35.80,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,179.3,0.42,,
355.3199191,1:07:48 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,179.3,0.42,,
355.4198663,1:07:48 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,179.3,0.42,,
355.5198138,1:07:48 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,177.6,0.42,,
355.619762,1:07:48 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,177.6,0.42,,
355.7197094,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.91,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,177.6,0.42,,
355.8196574,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,177.6,0.42,,
355.9196046,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,177.6,0.42,,
356.0195518,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,177.6,0.42,,
356.1195,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,177.6,0.42,,
356.2194467,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,177.6,0.42,,
356.3193943,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,177.6,0.42,,
356.4193414,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,177.6,0.42,,
356.519289,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,177.6,0.42,,
356.6192366,1:07:49 PM,∞,∞,∞,35.73,35.79,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,177.6,0.42,,
356.7191841,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,177.6,0.42,,
356.8191317,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,177.6,0.41,,
356.9190795,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,176.0,0.41,,
357.0190264,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,176.0,0.41,,
357.1180847,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.93,47.93,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,176.0,0.41,,
357.2189788,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,176.0,0.41,,
357.3189261,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.00,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,176.0,0.41,,
357.4188965,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,176.0,0.41,,
357.5188213,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.09,21.74,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,176.0,0.41,,
357.6187686,1:07:50 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,176.0,0.41,,
357.7187163,1:07:51 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,0.0,25.2,21.65,21.67,21.65,0.09,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,176.0,0.41,,
357.818126,1:07:51 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,176.0,0.41,,
357.9161255,1:07:51 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,176.0,0.41,,
358.0175953,1:07:51 PM,∞,∞,∞,35.73,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,176.0,0.41,,
358.117696,1:07:51 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.65,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,176.0,0.41,,
358.2181026,1:07:51 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,176.0,0.41,,
358.3182517,1:07:51 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,174.4,0.41,,
358.4195869,1:07:51 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.10,0.10,21.74,61.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,174.4,0.41,,
358.5154154,1:07:51 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.10,0.10,21.72,61.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,174.4,0.41,,
358.6176707,1:07:51 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.09,0.10,21.72,61.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,174.4,0.41,,
358.7176197,1:07:52 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.05,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.09,0.10,21.72,61.3,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,174.4,0.41,,
358.8173632,1:07:52 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,174.4,0.41,,
358.9177473,1:07:52 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,174.4,0.41,,
359.0177167,1:07:52 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,174.4,0.41,,
359.1175949,1:07:52 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,1.1,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,174.4,0.41,,
359.2185558,1:07:52 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,174.4,0.41,,
359.318229,1:07:52 PM,∞,∞,∞,35.74,35.77,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,174.4,0.41,,
359.4195889,1:07:52 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,174.4,0.41,,
359.5154138,1:07:52 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,174.4,0.41,,
359.6190849,1:07:52 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,172.4,0.40,,
359.7179963,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,172.4,0.40,,
359.8193283,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.67,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,172.4,0.40,,
359.9196926,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.91,47.91,47.94,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.66,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,172.4,0.40,,
360.019177,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.66,21.65,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,172.4,0.40,,
360.119708,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.63,0.0,2.9,25.2,21.66,21.66,21.65,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,172.4,0.40,,
360.2196465,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,172.4,0.40,,
360.3162334,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,172.4,0.40,,
360.4165633,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,172.4,0.40,,
360.5166877,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.09,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,172.4,0.40,,
360.6161292,1:07:53 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.09,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,172.4,0.40,,
360.7161656,1:07:54 PM,∞,∞,∞,35.76,35.76,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,172.4,0.40,,
360.816905,1:07:54 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,172.4,0.40,,
360.915316,1:07:54 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,172.4,0.40,,
361.0177269,1:07:54 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,171.0,0.40,,
361.1194513,1:07:54 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,171.0,0.40,,
361.2192254,1:07:54 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,171.0,0.40,,
361.3153002,1:07:54 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.96,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,171.0,0.40,,
361.4198174,1:07:54 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.94,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.6,0,0,0.00,171.0,0.40,,
361.5157996,1:07:54 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.94,0.00,0.13,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,171.0,0.40,,
361.6182606,1:07:54 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,171.0,0.40,,
361.719178,1:07:55 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,171.0,0.40,,
361.8193843,1:07:55 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,2.9,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,171.0,0.40,,
361.9194217,1:07:55 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,171.0,0.40,,
362.0194779,1:07:55 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,171.0,0.40,,
362.1150718,1:07:55 PM,∞,∞,∞,35.76,35.74,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.65,0.08,0.08,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,171.0,0.40,,
362.2193571,1:07:55 PM,∞,∞,∞,35.76,35.72,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.64,0.08,0.07,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,171.0,0.40,,
362.3201764,1:07:55 PM,∞,∞,∞,35.76,35.72,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.64,0.08,0.07,21.71,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,171.0,0.40,,
362.415192,1:07:55 PM,∞,∞,∞,35.76,35.72,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,169.1,0.40,,
362.5150088,1:07:55 PM,∞,∞,∞,35.76,35.72,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,169.1,0.40,,
362.6193854,1:07:55 PM,∞,∞,∞,35.76,35.72,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,169.1,0.40,,
362.7197069,1:07:56 PM,∞,∞,∞,35.76,35.72,35.00,22.40,47.93,47.93,47.94,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,169.1,0.40,,
362.8153752,1:07:56 PM,∞,∞,∞,35.76,35.72,35.00,22.40,47.94,47.94,47.96,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,169.1,0.40,,
362.917255,1:07:56 PM,∞,∞,∞,35.76,35.72,35.00,22.40,47.94,47.94,47.96,0.00,0.32,36.61,0.0,7.0,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.3,0,0,0.00,169.1,0.40,,
363.0153895,1:07:56 PM,∞,∞,∞,35.76,35.72,35.00,22.40,47.94,47.94,47.96,0.00,0.57,36.60,0.0,7.0,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.0,0,0,0.00,169.1,0.40,,
363.1189528,1:07:56 PM,∞,∞,∞,35.76,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,7.0,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.0,0,0,0.00,169.1,0.40,,
363.2152831,1:07:56 PM,∞,∞,∞,35.76,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,7.0,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.0,0,0,0.00,169.1,0.40,,
363.3155897,1:07:56 PM,∞,∞,∞,35.76,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.0,0,0,0.00,169.1,0.40,,
363.416389,1:07:56 PM,∞,∞,∞,35.76,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,169.1,0.40,,
363.5161152,1:07:56 PM,∞,∞,∞,35.76,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,169.1,0.40,,
363.6193645,1:07:56 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,169.1,0.40,,
363.7192904,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,169.1,0.40,,
363.8150221,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.6,0,0,0.00,167.1,0.39,,
363.9184355,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.6,0,0,0.00,167.1,0.39,,
364.019524,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.94,47.94,47.96,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.6,0,0,0.00,167.1,0.39,,
364.1199991,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.6,0,0,0.00,167.1,0.39,,
364.2177811,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.1,23.8,0,0,0.00,167.1,0.39,,
364.3157023,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.57,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.07,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.1,23.8,0,0,0.00,167.1,0.39,,
364.4154306,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.1,23.8,0,0,0.00,167.1,0.39,,
364.5158918,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.1,23.8,0,0,0.00,167.1,0.39,,
364.6153861,1:07:57 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,12.6,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,167.1,0.39,,
364.7185828,1:07:58 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,167.1,0.39,,
364.819546,1:07:58 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,167.1,0.39,,
364.9156123,1:07:58 PM,∞,∞,∞,35.77,35.72,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,167.1,0.39,,
365.0154355,1:07:58 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,167.1,0.39,,
365.1169053,1:07:58 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,167.1,0.39,,
365.2167039,1:07:58 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,165.7,0.39,,
365.3180853,1:07:58 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.0,23.4,0,0,0.00,165.7,0.39,,
365.417844,1:07:58 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.0,23.4,0,0,0.00,165.7,0.39,,
365.519644,1:07:58 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.0,23.4,0,0,0.00,165.7,0.39,,
365.6158414,1:07:58 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.0,23.4,0,0,0.00,165.7,0.39,,
365.716436,1:07:59 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,165.7,0.39,,
365.8174674,1:07:59 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,15.5,25.2,21.66,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,165.7,0.39,,
365.9174919,1:07:59 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,15.5,25.2,21.65,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,165.7,0.39,,
366.0175829,1:07:59 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,15.5,25.2,21.65,21.66,21.64,0.06,0.06,21.70,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,165.7,0.39,,
366.1175776,1:07:59 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.06,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,165.7,0.39,,
366.2156944,1:07:59 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.06,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,165.7,0.39,,
366.3164992,1:07:59 PM,∞,∞,∞,35.78,35.70,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,165.7,0.39,,
366.4163836,1:07:59 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.1,23.4,0,0,0.00,165.7,0.39,,
366.5163328,1:07:59 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.2,23.3,0,0,0.00,165.7,0.39,,
366.6163422,1:07:59 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.2,23.3,0,0,0.00,163.8,0.38,,
366.7181527,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.2,23.3,0,0,0.00,163.8,0.38,,
366.8181002,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.79,47.76,47.96,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.2,23.3,0,0,0.00,163.8,0.38,,
366.91805,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,163.8,0.38,,
367.0178282,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,0.79,36.60,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,163.8,0.38,,
367.1186482,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,163.8,0.38,,
367.2177143,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.1,23.6,0,0,0.00,163.8,0.38,,
367.3171827,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.1,23.3,0,0,0.00,163.8,0.38,,
367.417086,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,17.5,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.1,23.3,0,0,0.00,163.8,0.38,,
367.5172459,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.1,23.3,0,0,0.00,163.8,0.38,,
367.6150455,1:08:00 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.3,23.3,0,0,0.00,163.8,0.38,,
367.7153588,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.3,23.3,0,0,0.00,163.8,0.38,,
367.8177057,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.3,23.3,0,0,0.00,163.8,0.38,,
367.9174289,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.05,0.05,21.72,61.4,0.00,0.01,0.00,23.7,22.3,23.3,0,0,0.00,163.8,0.38,,
368.0172453,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.05,0.06,21.72,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,162.3,0.38,,
368.117788,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.05,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,162.3,0.38,,
368.2153423,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.06,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,162.3,0.38,,
368.3152406,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.06,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.4,0,0,0.00,162.3,0.38,,
368.4176196,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.10,36.58,0.0,24.4,25.2,21.65,21.66,21.64,0.06,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.5,0,0,0.00,162.3,0.38,,
368.5178416,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,24.4,25.2,21.65,21.66,21.64,0.06,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.5,0,0,0.00,162.3,0.38,,
368.616544,1:08:01 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,24.4,25.2,21.65,21.66,21.64,0.06,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.5,0,0,0.00,162.3,0.38,,
368.7175722,1:08:02 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,24.4,25.2,21.65,21.66,21.63,0.06,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.1,23.5,0,0,0.00,162.3,0.38,,
368.8181672,1:08:02 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,24.4,25.2,21.65,21.66,21.63,0.06,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,162.3,0.38,,
368.9179659,1:08:02 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.66,21.63,0.06,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,162.3,0.38,,
369.0181761,1:08:02 PM,∞,∞,∞,35.78,35.68,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.66,21.63,0.07,0.06,21.71,61.4,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,162.3,0.38,,
369.1184083,1:08:02 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.66,21.63,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,162.3,0.38,,
369.2183696,1:08:02 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.66,21.63,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.6,0,0,0.00,162.3,0.38,,
369.3176337,1:08:02 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.66,21.63,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.6,0,0,0.00,162.3,0.38,,
369.4174316,1:08:02 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.66,21.63,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.6,0,0,0.00,161.2,0.38,,
369.5150641,1:08:02 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.65,21.63,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.2,23.6,0,0,0.00,161.2,0.38,,
369.6172286,1:08:02 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.65,21.63,0.07,0.07,21.71,61.4,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,161.2,0.38,,
369.7176925,1:08:03 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.65,21.63,0.07,0.07,21.71,61.3,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,161.2,0.38,,
369.8177998,1:08:03 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.57,0.0,27.9,25.2,21.65,21.65,21.63,0.07,0.07,21.71,61.3,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,161.2,0.38,,
369.9163806,1:08:03 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,27.9,25.2,21.65,21.65,21.63,0.07,0.08,21.71,61.3,0.00,0.01,0.00,23.7,22.0,23.6,0,0,0.00,161.2,0.38,,
370.018949,1:08:03 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,27.9,25.2,21.65,21.65,21.63,0.07,0.08,21.72,61.3,0.00,0.01,0.00,23.7,22.0,23.1,0,0,0.00,161.2,0.38,,
370.1189942,1:08:03 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,27.9,25.2,21.65,21.65,21.63,0.08,0.08,21.72,61.3,0.00,0.01,0.00,23.7,22.0,23.1,0,0,0.00,161.2,0.38,,
370.2193902,1:08:03 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,27.9,25.2,21.65,21.65,21.63,0.08,0.08,21.72,61.3,0.00,0.01,0.00,23.7,22.0,23.1,0,0,0.00,161.2,0.38,,
370.3193141,1:08:03 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.08,0.08,21.72,61.3,0.00,0.01,0.00,23.7,22.1,23.6,0,0,0.00,161.2,0.38,,
370.4195844,1:08:03 PM,∞,∞,∞,35.79,35.67,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.08,0.08,21.72,61.3,0.00,0.01,0.00,23.7,22.1,23.6,0,0,0.00,161.2,0.38,,
370.5200148,1:08:03 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.08,0.08,21.72,61.3,0.00,0.01,0.00,23.7,22.1,23.6,0,0,0.00,161.2,0.38,,
370.6157228,1:08:03 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.08,0.08,21.72,61.3,0.00,0.01,0.00,23.7,22.1,23.6,0,0,0.00,161.2,0.38,,
370.7202682,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.08,0.08,21.72,61.3,0.00,0.01,0.00,23.7,22.1,23.5,0,0,0.00,159.9,0.37,,
370.8156487,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.08,0.08,21.72,61.3,0.00,0.01,0.00,23.7,22.1,23.5,0,0,0.00,159.9,0.37,,
370.9174025,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.09,0.08,21.72,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,159.9,0.37,,
371.0177945,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.76,47.88,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.09,0.08,21.72,61.3,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,159.9,0.37,,
371.1160828,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,159.9,0.37,,
371.2160309,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.36,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,159.9,0.37,,
371.3165869,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,159.9,0.37,,
371.4165345,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,159.9,0.37,,
371.519775,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,30.2,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,159.9,0.37,,
371.6155024,1:08:04 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.3,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,159.9,0.37,,
371.7186361,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,159.9,0.37,,
371.8152277,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.1,0,0,0.00,159.9,0.37,,
371.9190865,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,159.9,0.37,,
372.0190855,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,159.9,0.37,,
372.1192751,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,158.1,0.37,,
372.2192903,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,158.1,0.37,,
372.3199088,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,158.1,0.37,,
372.4198549,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.76,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,158.1,0.37,,
372.5199184,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,158.1,0.37,,
372.6162124,1:08:05 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.74,47.86,0.00,1.73,36.59,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,158.1,0.37,,
372.7165711,1:08:06 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,38.4,25.2,21.65,21.65,21.63,0.09,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,158.1,0.37,,
372.8155141,1:08:06 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,38.4,25.2,21.65,21.65,21.63,0.10,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,158.1,0.37,,
