ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
372.9202238,1:08:06 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,38.4,25.2,21.65,21.65,21.63,0.10,0.09,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,158.1,0.37,,
373.0168642,1:08:06 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.65,21.65,21.63,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,158.1,0.37,,
373.1177866,1:08:06 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.65,21.65,21.63,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,158.1,0.37,,
373.2178644,1:08:06 PM,∞,∞,∞,35.79,35.64,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.65,21.65,21.63,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,158.1,0.37,,
373.3177832,1:08:06 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.65,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,158.1,0.37,,
373.4177938,1:08:06 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.65,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,158.1,0.37,,
373.51764,1:08:06 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.65,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,156.2,0.37,,
373.6179682,1:08:06 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,156.2,0.37,,
373.7177468,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.77,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.2,23.7,0,0,0.00,156.2,0.37,,
373.8177943,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,156.2,0.37,,
373.9150938,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,156.2,0.37,,
374.0178091,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.57,0.0,43.4,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,156.2,0.37,,
374.1180545,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,43.4,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,156.2,0.37,,
374.21913,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,43.4,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,156.2,0.37,,
374.3194632,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,43.4,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,156.2,0.37,,
374.4179174,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,156.2,0.37,,
374.5179024,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,156.2,0.37,,
374.6180006,1:08:07 PM,∞,∞,∞,35.79,35.62,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,156.2,0.37,,
374.7185576,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,156.2,0.37,,
374.8200481,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,156.2,0.37,,
374.9199196,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,154.6,0.36,,
375.0197852,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,154.6,0.36,,
375.1198511,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.76,47.74,47.86,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,154.6,0.36,,
375.2197428,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,154.6,0.36,,
375.3151546,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.11,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.72,61.4,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.6,0.36,,
375.4195188,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.10,0.10,21.70,61.4,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.6,0.36,,
375.5194451,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.11,0.10,21.70,61.5,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.6,0.36,,
375.6194575,1:08:08 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.11,0.10,21.70,61.5,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.6,0.36,,
375.7157575,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,46.7,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,154.6,0.36,,
375.8154181,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,154.6,0.36,,
375.9156232,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,154.6,0.36,,
376.0160928,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,154.6,0.36,,
376.1162088,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,154.6,0.36,,
376.2202351,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,154.6,0.36,,
376.3156857,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,153.6,0.36,,
376.4158926,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,153.6,0.36,,
376.5158327,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.94,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,153.6,0.36,,
376.6151198,1:08:09 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.93,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,153.6,0.36,,
376.7181111,1:08:10 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.93,0.00,2.44,36.58,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,153.6,0.36,,
376.8182301,1:08:10 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,153.6,0.36,,
376.9163567,1:08:10 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,153.6,0.36,,
377.0165773,1:08:10 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,153.6,0.36,,
377.1187637,1:08:10 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,54.0,25.2,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,153.6,0.36,,
377.2187314,1:08:10 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,153.6,0.36,,
377.3151204,1:08:10 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.11,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,153.6,0.36,,
377.4189094,1:08:10 PM,∞,∞,∞,35.79,35.61,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,153.6,0.36,,
377.5190903,1:08:10 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.11,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,153.6,0.36,,
377.6162248,1:08:10 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.10,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,153.6,0.36,,
377.7184593,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.10,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,152.9,0.36,,
377.8175296,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.10,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,152.9,0.36,,
377.9174606,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.91,47.91,47.93,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.10,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,152.9,0.36,,
378.0176615,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.10,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,152.9,0.36,,
378.1175537,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.55,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.10,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,152.9,0.36,,
378.2181,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.10,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,152.9,0.36,,
378.3194938,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.10,21.70,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,152.9,0.36,,
378.4181518,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.09,21.70,61.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,152.9,0.36,,
378.5179335,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,61.8,25.1,21.64,21.65,21.62,0.10,0.09,21.70,61.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,152.9,0.36,,
378.618093,1:08:11 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.65,21.62,0.09,0.09,21.70,61.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,152.9,0.36,,
378.7159264,1:08:12 PM,∞,∞,∞,35.79,35.59,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.65,21.62,0.09,0.09,21.70,61.5,0.00,0.00,0.00,23.7,22.2,23.5,0,0,0.00,152.9,0.36,,
378.8151328,1:08:12 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.65,21.62,0.09,0.09,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,152.9,0.36,,
378.9153376,1:08:12 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.65,21.62,0.09,0.09,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,152.9,0.36,,
379.0155511,1:08:12 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.65,21.62,0.09,0.09,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,152.9,0.36,,
379.119664,1:08:12 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.64,21.62,0.09,0.09,21.70,61.5,0.00,0.00,0.00,23.7,22.0,23.7,0,0,0.00,152.5,0.36,,
379.2195439,1:08:12 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,152.5,0.36,,
379.3196734,1:08:12 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.94,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,152.5,0.36,,
379.4183231,1:08:12 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.93,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,152.5,0.36,,
379.5176165,1:08:12 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.93,0.00,2.81,36.56,0.0,66.5,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,152.5,0.36,,
379.6177165,1:08:12 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,66.5,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,152.5,0.36,,
379.717756,1:08:13 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,66.5,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,152.5,0.36,,
379.817574,1:08:13 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,66.5,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,152.5,0.36,,
379.9182237,1:08:13 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,66.5,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,152.5,0.36,,
380.0174407,1:08:13 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,152.5,0.36,,
380.1177096,1:08:13 PM,∞,∞,∞,35.79,35.57,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,152.5,0.36,,
380.218056,1:08:13 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,152.5,0.36,,
380.3196433,1:08:13 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,152.5,0.36,,
380.4166706,1:08:13 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,151.5,0.36,,
380.516772,1:08:13 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,151.5,0.36,,
380.6176926,1:08:13 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,151.5,0.36,,
380.7177037,1:08:14 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.89,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,151.5,0.36,,
380.817949,1:08:14 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.64,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,151.5,0.36,,
380.9178125,1:08:14 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.17,36.56,0.0,69.6,25.1,21.63,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,151.5,0.36,,
381.0176724,1:08:14 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,69.6,25.1,21.63,21.64,21.62,0.09,0.09,21.69,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,151.5,0.36,,
381.1151469,1:08:14 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,69.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,151.5,0.36,,
381.2177572,1:08:14 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,69.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,151.5,0.36,,
381.3184502,1:08:14 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,69.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,151.5,0.36,,
381.4191224,1:08:14 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,151.5,0.36,,
381.519084,1:08:14 PM,∞,∞,∞,35.79,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,151.5,0.36,,
381.6151528,1:08:14 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,151.5,0.36,,
381.7196522,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,151.5,0.36,,
381.8201626,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,150.5,0.35,,
381.9184905,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,150.5,0.35,,
382.0181598,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,150.5,0.35,,
382.1178924,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.91,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.09,21.68,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,150.5,0.35,,
382.2181902,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.89,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.08,21.68,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,150.5,0.35,,
382.3185939,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.89,47.91,47.93,0.00,3.62,36.55,0.0,79.6,25.1,21.63,21.64,21.62,0.09,0.08,21.68,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,150.5,0.35,,
382.4157292,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,79.6,25.1,21.63,21.64,21.62,0.08,0.08,21.68,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,150.5,0.35,,
382.52002,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,79.6,25.1,21.63,21.64,21.62,0.08,0.08,21.68,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,150.5,0.35,,
382.6179068,1:08:15 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,79.6,25.1,21.63,21.64,21.62,0.08,0.08,21.68,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,150.5,0.35,,
382.7156492,1:08:16 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.68,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,150.5,0.35,,
382.8197322,1:08:16 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.68,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,150.5,0.35,,
382.9184371,1:08:16 PM,∞,∞,∞,35.78,35.55,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.68,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,150.5,0.35,,
383.0187947,1:08:16 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,150.5,0.35,,
383.1168256,1:08:16 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,150.5,0.35,,
383.2167884,1:08:16 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,149.3,0.35,,
383.3181702,1:08:16 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,149.3,0.35,,
383.4157657,1:08:16 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,149.3,0.35,,
383.5200734,1:08:16 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.89,47.91,47.93,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,149.3,0.35,,
383.6164478,1:08:16 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.91,47.91,47.94,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.62,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,149.3,0.35,,
383.7197432,1:08:17 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.91,47.91,47.94,0.00,4.03,36.54,0.0,84.9,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,149.3,0.35,,
383.8166642,1:08:17 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.91,47.91,47.94,0.00,4.03,36.56,0.0,84.9,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,149.3,0.35,,
383.9198608,1:08:17 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.91,47.91,47.94,0.00,4.03,36.56,0.0,84.9,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,149.3,0.35,,
384.019227,1:08:17 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.91,47.91,47.94,0.00,4.03,36.56,0.0,84.9,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,149.3,0.35,,
384.1199259,1:08:17 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,149.3,0.35,,
384.2196644,1:08:17 PM,∞,∞,∞,35.78,35.53,35.00,22.39,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,149.3,0.35,,
384.3198177,1:08:17 PM,∞,∞,∞,35.78,35.53,35.00,22.38,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,149.3,0.35,,
384.4200367,1:08:17 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,149.3,0.35,,
384.5155446,1:08:17 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,149.3,0.35,,
384.6162532,1:08:17 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,147.7,0.35,,
384.719846,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,147.7,0.35,,
384.8185896,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,147.7,0.35,,
384.919958,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,147.7,0.35,,
385.018369,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.03,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,147.7,0.35,,
385.1191411,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,147.7,0.35,,
385.2185672,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,147.7,0.35,,
385.3188382,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.7,0.35,,
385.4195718,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,88.7,25.1,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.7,0.35,,
385.5196097,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.7,0.35,,
385.6198745,1:08:18 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.7,0.35,,
385.71866,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.7,0.35,,
385.8189478,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.7,0.35,,
385.9152093,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.64,21.61,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.7,0.35,,
386.0156431,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.64,21.61,0.08,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.0,0.34,,
386.1199564,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.64,21.61,0.08,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,147.0,0.34,,
386.2151891,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.91,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.64,21.61,0.08,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,147.0,0.34,,
386.3155577,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.93,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.64,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,147.0,0.34,,
386.4167175,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.93,47.94,0.00,4.41,36.56,0.0,97.6,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,147.0,0.34,,
386.5182214,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,97.6,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.0,0.34,,
386.6196775,1:08:19 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,97.6,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.0,0.34,,
386.7152257,1:08:20 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,97.6,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,147.0,0.34,,
386.8154041,1:08:20 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,97.6,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,147.0,0.34,,
386.9152771,1:08:20 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,147.0,0.34,,
387.0197586,1:08:20 PM,∞,∞,∞,35.78,35.51,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,147.0,0.34,,
387.1193013,1:08:20 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,147.0,0.34,,
387.219894,1:08:20 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,147.0,0.34,,
387.3168688,1:08:20 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,147.0,0.34,,
387.4154383,1:08:20 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,146.4,0.34,,
387.5166238,1:08:20 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,146.4,0.34,,
387.6182551,1:08:20 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.91,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,146.4,0.34,,
387.7164528,1:08:21 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,146.4,0.34,,
387.8167031,1:08:21 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.55,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,146.4,0.34,,
387.9166321,1:08:21 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,146.4,0.34,,
388.0169546,1:08:21 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,146.4,0.34,,
388.1169042,1:08:21 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,146.4,0.34,,
388.2172619,1:08:21 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,102.2,25.2,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,146.4,0.34,,
388.3183522,1:08:21 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,146.4,0.34,,
388.4175988,1:08:21 PM,∞,∞,∞,35.77,35.49,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.63,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,146.4,0.34,,
388.517557,1:08:21 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,146.4,0.34,,
388.6169056,1:08:21 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,146.4,0.34,,
388.7175018,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,145.5,0.34,,
388.8178542,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,145.5,0.34,,
388.9184052,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,145.5,0.34,,
389.0155537,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.93,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,145.5,0.34,,
389.115666,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.91,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,145.5,0.34,,
389.2183348,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.91,47.94,0.00,4.76,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,145.5,0.34,,
389.3183322,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,145.5,0.34,,
389.4155927,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,145.5,0.34,,
389.5184232,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,145.5,0.34,,
389.61811,1:08:22 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,105.2,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,145.5,0.34,,
389.7199506,1:08:23 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,145.5,0.34,,
389.8199,1:08:23 PM,∞,∞,∞,35.77,35.47,35.00,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,145.5,0.34,,
389.9153737,1:08:23 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,145.5,0.34,,
390.0180951,1:08:23 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,145.5,0.34,,
390.118752,1:08:23 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,144.2,0.34,,
390.2185703,1:08:23 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,144.2,0.34,,
390.3187831,1:08:23 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,144.2,0.34,,
390.4198325,1:08:23 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.93,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,144.2,0.34,,
390.5183409,1:08:23 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.91,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.61,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,144.2,0.34,,
390.6199967,1:08:23 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.91,47.91,47.94,0.00,5.18,36.54,0.0,114.7,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.1,0,0,0.00,144.2,0.34,,
390.7155296,1:08:24 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,114.7,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,144.2,0.34,,
390.8152198,1:08:24 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,114.7,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,144.2,0.34,,
390.9153786,1:08:24 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,114.7,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,144.2,0.34,,
391.0154187,1:08:24 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,144.2,0.34,,
391.1198373,1:08:24 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,144.2,0.34,,
391.2194567,1:08:24 PM,∞,∞,∞,35.76,35.47,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,144.2,0.34,,
391.3196249,1:08:24 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,144.2,0.34,,
391.4167022,1:08:24 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,144.2,0.34,,
391.5170168,1:08:24 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,143.9,0.34,,
391.6193653,1:08:24 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,143.9,0.34,,
391.7173361,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.91,47.91,47.94,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,143.9,0.34,,
391.8171503,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.77,47.93,47.96,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,143.9,0.34,,
391.917599,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.77,47.93,47.96,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,143.9,0.34,,
392.0166145,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.77,47.93,47.96,0.00,5.55,36.52,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,143.9,0.34,,
392.1166574,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,143.9,0.34,,
392.2170712,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,143.9,0.34,,
392.3166583,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.8,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,143.9,0.34,,
392.4179745,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,143.9,0.34,,
392.5182755,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.63,21.60,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,143.9,0.34,,
392.6183025,1:08:25 PM,∞,∞,∞,35.76,35.46,35.01,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.63,21.60,0.09,0.10,21.67,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,143.9,0.34,,
392.7187426,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.63,21.60,0.09,0.10,21.67,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,143.9,0.34,,
392.8185709,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.63,21.60,0.10,0.10,21.67,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,143.9,0.34,,
392.9152367,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.63,21.60,0.10,0.10,21.67,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,142.9,0.33,,
393.0201355,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.63,21.60,0.10,0.10,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,142.9,0.33,,
393.1198109,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.93,47.96,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.63,21.60,0.10,0.10,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,142.9,0.33,,
393.2152383,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.63,21.60,0.10,0.10,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,142.9,0.33,,
393.3185102,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.55,36.53,0.0,122.7,25.1,21.62,21.62,21.60,0.10,0.10,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,142.9,0.33,,
393.4184999,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,122.7,25.1,21.62,21.62,21.60,0.10,0.10,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.9,0.33,,
393.5181673,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,122.7,25.1,21.62,21.62,21.60,0.10,0.10,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.9,0.33,,
393.6181147,1:08:26 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,122.7,25.1,21.62,21.62,21.60,0.09,0.10,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.9,0.33,,
393.7181211,1:08:27 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,122.7,25.1,21.62,21.62,21.60,0.09,0.09,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.9,0.33,,
393.8177998,1:08:27 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.09,0.09,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.9,0.33,,
393.9183224,1:08:27 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.09,0.09,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.9,0.33,,
394.0163686,1:08:27 PM,∞,∞,∞,35.76,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.09,0.09,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,142.9,0.33,,
394.1192336,1:08:27 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.09,0.09,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,142.9,0.33,,
394.2190424,1:08:27 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.09,0.09,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,142.9,0.33,,
394.3167482,1:08:27 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.09,0.09,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,142.1,0.33,,
394.4167135,1:08:27 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.09,0.09,21.67,61.5,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,142.1,0.33,,
394.516753,1:08:27 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.74,47.88,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.09,0.08,21.67,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,142.1,0.33,,
394.6166389,1:08:27 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.76,47.86,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.09,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,142.1,0.33,,
394.7166173,1:08:28 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.76,47.86,0.00,5.84,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,142.1,0.33,,
394.819427,1:08:28 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,142.1,0.33,,
394.9196069,1:08:28 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,142.1,0.33,,
395.0164141,1:08:28 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,142.1,0.33,,
395.1174679,1:08:28 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,129.1,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,142.1,0.33,,
395.2176511,1:08:28 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,142.1,0.33,,
395.3195437,1:08:28 PM,∞,∞,∞,35.75,35.44,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,142.1,0.33,,
395.4196405,1:08:28 PM,∞,∞,∞,35.75,35.43,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,142.1,0.33,,
395.5196386,1:08:28 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,142.1,0.33,,
395.6201145,1:08:28 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,142.1,0.33,,
395.7152974,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.6,0.33,,
395.8166141,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.6,0.33,,
395.9166255,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.76,47.86,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.60,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.6,0.33,,
396.0167885,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.74,47.88,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.59,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.6,0.33,,
396.1173441,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.74,47.88,0.00,6.15,36.53,0.0,135.8,25.1,21.62,21.62,21.59,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.6,0.33,,
396.2171068,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,135.8,25.1,21.61,21.62,21.59,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.6,0.33,,
396.3199038,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,135.8,25.1,21.61,21.62,21.59,0.08,0.08,21.66,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,140.6,0.33,,
396.4174344,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,135.8,25.1,21.61,21.62,21.59,0.08,0.07,21.66,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,140.6,0.33,,
396.5196897,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,135.8,25.1,21.61,21.62,21.59,0.08,0.07,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,140.6,0.33,,
396.6152988,1:08:29 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.07,0.07,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,140.6,0.33,,
396.715266,1:08:30 PM,∞,∞,∞,35.74,35.43,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.07,0.07,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,140.6,0.33,,
396.8156271,1:08:30 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.07,0.07,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.6,0.33,,
396.9166888,1:08:30 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.07,0.07,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.6,0.33,,
397.0168305,1:08:30 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.07,0.07,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.6,0.33,,
397.1174207,1:08:30 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.07,0.07,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.3,0.33,,
397.2201826,1:08:30 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.07,0.07,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,140.3,0.33,,
397.3177132,1:08:30 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.77,47.74,47.88,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.07,0.07,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,140.3,0.33,,
397.4193338,1:08:30 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.76,47.74,47.86,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.06,0.07,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,140.3,0.33,,
397.5196226,1:08:30 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.76,47.74,47.86,0.00,6.30,36.53,0.0,138.0,25.1,21.61,21.62,21.59,0.06,0.07,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,140.3,0.33,,
397.6157905,1:08:30 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,138.0,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.3,0.33,,
397.7164287,1:08:31 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,138.0,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.3,0.33,,
